time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.886821985244751,0.4389572739601135,0.3976760506629944,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511456251144409,0.3886245191097259,0.3703432381153106,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519654631614685,0.2644789814949035,0.1875252574682235,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180864810943604,0.2275225669145584,0.2190952748060226,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572951674461365,0.1753255128860473,0.8065940141677856,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795310199260711,1.0,1.0,0.0,1.0,-2.378369092941284,2.378364562988281,4.549229288386414e-06,1.837365746498108,0.8410277366638184,0.8410277366638184,0.0,132.94615173339844,135.0,30683.396484375,0.0,1306.7457275390625,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313917517662048,1.0,0.0,0.0,3.4845752716064453,3.484598159790039,8.102014703581517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9736328125,0.0,1373.7672119140625,1895.4371337890625,0.0,2761.4052734375,0.8702265620231628,1.0,0.0,3.0,1.0,0.0
12053100,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182678222656,0.8842986822128296,0.437484860420227,0.3962486684322357,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8503749370574951,0.3894963562488556,0.3710583746433258,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7507405877113342,0.2644912302494049,0.1874625980854034,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.7168107032775879,0.2274292409420013,0.218917429447174,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099060058594,0.6554762125015259,0.1748094111680984,0.8038234710693359,283.8169250488281,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8303527832031,1.0,0.4795668125152588,1.0,1.0,0.0,1.0,-2.373892307281494,2.373887777328491,4.532000275503378e-06,1.833822011947632,0.8349524736404419,0.8349524736404419,0.0,133.71095275878906,135.0,29756.65625,0.0,1304.4891357421875,1.0,280.5933837890625,282.6356506347656,290.9878845214844,292.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,38263.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165169954299927,1.0,0.0,0.0,3.4419565200805664,3.441978931427002,7.905040320110857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.431640625,0.0,1329.76318359375,1895.4371337890625,0.0,2623.332275390625,0.8607779741287231,1.0,0.0,3.0,1.0,0.0
12053160,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8823643326759338,0.4362735152244568,0.3951317071914673,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8501232266426086,0.3906077444553375,0.3720517456531524,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7500393986701965,0.2647282779216766,0.1875896900892257,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7160448431968689,0.2275522500276565,0.2189788371324539,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.6542461514472961,0.1745258271694183,0.8022353649139404,283.89068603515625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.8943176269531,1.0,0.4798317849636078,1.0,1.0,0.0,1.0,-2.372058868408203,2.3720543384552,4.5248943933984265e-06,1.832338094711304,0.8286763429641724,0.8286763429641724,0.0,134.3456573486328,138.0,29575.443359375,0.0,1304.8668212890625,1.0,280.6402282714844,282.71160888671875,291.0210876464844,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38147.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076923489570618,1.0,0.0,0.0,3.402564287185669,3.4025864601135254,7.725133741587342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.6201171875,0.0,1289.894287109375,1895.4371337890625,0.0,2541.95849609375,0.8519536256790161,1.0,0.0,3.0,1.0,0.0
12053220,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788308501243591,0.4342290759086609,0.3932355642318725,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499525785446167,0.3932027518749237,0.3744226098060608,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490454912185669,0.2655583024024963,0.1881213188171386,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.714969277381897,0.2281671166419983,0.2194944769144058,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524327397346497,0.1743775159120559,0.8011955618858337,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809417724609375,1.0,1.0,0.0,1.0,-2.372633695602417,2.372629165649414,4.526945758698275e-06,1.8327072858810425,0.8193280100822449,0.8193280100822449,0.0,135.72430419921875,126.0,28585.234375,0.0,1311.1292724609375,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883560061454773,1.0,0.0,0.0,3.3321683406829834,3.3321897983551025,7.408788746943173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3720703125,0.0,1219.9998779296875,1895.4371337890625,0.0,2365.478271484375,0.8362123966217041,1.0,0.0,3.0,1.0,0.0
12053280,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788308501243591,0.4342290759086609,0.3932355642318725,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499525785446167,0.3932027518749237,0.3744226098060608,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490454912185669,0.2655583024024963,0.1881213188171386,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.714969277381897,0.2281671166419983,0.2194944769144058,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524327397346497,0.1743775159120559,0.8011955618858337,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809417724609375,1.0,1.0,0.0,1.0,-2.372633695602417,2.372629165649414,4.526945758698275e-06,1.8327072858810425,0.8193280100822449,0.8193280100822449,0.0,135.72430419921875,126.0,28585.234375,0.0,1311.1292724609375,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883560061454773,1.0,0.0,0.0,3.3321683406829834,3.3321897983551025,7.408788746943173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3720703125,0.0,1219.9998779296875,1895.4371337890625,0.0,2365.478271484375,0.8362123966217041,1.0,0.0,3.0,1.0,0.0
12053340,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840465545654297,0.4326510429382324,0.3915685415267944,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578429818153381,0.3961980938911438,0.3769839107990265,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551277279853821,0.2667699456214905,0.1887791454792022,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206496596336365,0.2291567921638488,0.2201800346374511,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572014093399048,0.174647107720375,0.8011839389801025,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779693782329559,1.0,1.0,0.0,1.0,-2.375307321548462,2.375302791595459,4.5371266423899215e-06,1.8347700834274288,0.8129187226295471,0.8129187226295471,0.0,131.6434783935547,114.0,27637.955078125,0.0,1297.8179931640625,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772003710269928,1.0,0.0,0.0,3.275831699371338,3.275852680206299,7.160386985560763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1572265625,0.0,1165.16943359375,1895.4371337890625,0.0,2218.652099609375,0.8235296010971069,1.0,0.0,3.0,1.0,0.0
12053400,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840465545654297,0.4326510429382324,0.3915685415267944,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578429818153381,0.3961980938911438,0.3769839107990265,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551277279853821,0.2667699456214905,0.1887791454792022,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206496596336365,0.2291567921638488,0.2201800346374511,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572014093399048,0.174647107720375,0.8011839389801025,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779693782329559,1.0,1.0,0.0,1.0,-2.375307321548462,2.375302791595459,4.5371266423899215e-06,1.8347700834274288,0.8129187226295471,0.8129187226295471,0.0,131.6434783935547,114.0,27637.955078125,0.0,1297.8179931640625,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772003710269928,1.0,0.0,0.0,3.275831699371338,3.275852680206299,7.160386985560763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1572265625,0.0,1165.16943359375,1895.4371337890625,0.0,2218.652099609375,0.8235296010971069,1.0,0.0,3.0,1.0,0.0
12053460,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959479928016663,0.4314964711666107,0.3901501893997192,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721979260444641,0.399528294801712,0.3797292113304138,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.766869068145752,0.2683102488517761,0.1895682364702224,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311039566993713,0.230448380112648,0.2210232317447662,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671761870384216,0.1752452105283737,0.802060067653656,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729419648647308,1.0,1.0,0.0,1.0,-2.379913091659546,2.379908561706543,4.554718543658964e-06,1.838337659835816,0.809428870677948,0.809428870677948,0.0,124.08260345458984,102.0,26822.75390625,0.0,1272.660400390625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571967244148254,1.0,0.0,0.0,3.2350010871887207,3.2350213527679443,6.983001412663725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25439453125,0.0,1125.566650390625,1895.4371337890625,0.0,2088.0302734375,0.8142186403274536,1.0,0.0,3.0,1.0,0.0
12053520,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959479928016663,0.4314964711666107,0.3901501893997192,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721979260444641,0.399528294801712,0.3797292113304138,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.766869068145752,0.2683102488517761,0.1895682364702224,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311039566993713,0.230448380112648,0.2210232317447662,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671761870384216,0.1752452105283737,0.802060067653656,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729419648647308,1.0,1.0,0.0,1.0,-2.379913091659546,2.379908561706543,4.554718543658964e-06,1.838337659835816,0.809428870677948,0.809428870677948,0.0,124.08260345458984,102.0,26822.75390625,0.0,1272.660400390625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571967244148254,1.0,0.0,0.0,3.2350010871887207,3.2350213527679443,6.983001412663725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.25439453125,0.0,1125.566650390625,1895.4371337890625,0.0,2088.0302734375,0.8142186403274536,1.0,0.0,3.0,1.0,0.0
12053580,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.914240539073944,0.4307546615600586,0.3890337944030761,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924707174301147,0.4031721353530884,0.3826975524425506,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838416695594788,0.2701589465141296,0.1905183345079422,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458845973014832,0.2320054918527603,0.2220466881990432,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819063425064087,0.1761222630739212,0.8038632273674011,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.4667467474937439,1.0,1.0,0.0,1.0,-2.386673212051392,2.3866686820983887,4.5806523303326685e-06,1.8436005115509035,0.8089006543159485,0.8089006543159485,0.0,114.56139373779295,90.0,26101.205078125,0.0,1241.9608154296875,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439450025558472,1.0,0.0,0.0,3.210653781890869,3.2106738090515137,6.87828617174091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.451171875,0.0,1101.1558837890625,1895.4371337890625,0.0,1973.300537109375,0.8085000514984131,1.0,0.0,3.0,1.0,0.0
12053640,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.914240539073944,0.4307546615600586,0.3890337944030761,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924707174301147,0.4031721353530884,0.3826975524425506,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838416695594788,0.2701589465141296,0.1905183345079422,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458845973014832,0.2320054918527603,0.2220466881990432,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819063425064087,0.1761222630739212,0.8038632273674011,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.4667467474937439,1.0,1.0,0.0,1.0,-2.386673212051392,2.3866686820983887,4.5806523303326685e-06,1.8436005115509035,0.8089006543159485,0.8089006543159485,0.0,114.56139373779295,90.0,26101.205078125,0.0,1241.9608154296875,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439450025558472,1.0,0.0,0.0,3.210653781890869,3.2106738090515137,6.87828617174091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.451171875,0.0,1101.1558837890625,1895.4371337890625,0.0,1973.300537109375,0.8085000514984131,1.0,0.0,3.0,1.0,0.0
12053700,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9265235662460328,0.4304831922054291,0.3885282874107361,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9048033952713012,0.4050718545913696,0.3842279613018036,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7942754626274109,0.2711654305458069,0.191033199429512,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7551213502883911,0.232853502035141,0.2226040065288543,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910298466682434,0.1766358613967895,0.8050227761268616,284.9276123046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633831977844238,1.0,1.0,0.0,1.0,-2.39058518409729,2.390580415725708,4.595717200572835e-06,1.8466582298278809,0.8101419806480408,0.8101419806480408,0.0,109.36764526367188,90.0,25468.109375,0.0,1225.39892578125,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36386.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353402376174927,1.0,0.0,0.0,3.204378366470337,3.204398393630981,6.851424245724047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.4462890625,0.0,1094.14306640625,1895.4371337890625,0.0,1900.024169921875,0.8069649338722229,1.0,0.0,3.0,1.0,0.0
12053760,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9410187005996704,0.4303750097751617,0.3881942331790924,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9202174544334412,0.4070886373519897,0.3858760297298431,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8063560128211975,0.272280603647232,0.1916248053312301,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7660970091819763,0.2337875068187713,0.2232394069433212,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7016233801841736,0.1772313117980957,0.8065144419670105,285.0035400390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599253237247467,1.0,1.0,0.0,1.0,-2.3954286575317383,2.395423889160156,4.614387762558181e-06,1.85043466091156,0.8113054037094116,0.8113054037094116,0.0,103.8964385986328,78.0,25470.666015625,0.0,1208.7301025390625,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.6985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36173.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318899035453796,1.0,0.0,0.0,3.2030792236328125,3.203099250793457,6.845870643701346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.06591796875,0.0,1091.608154296875,1895.4371337890625,0.0,1870.93115234375,0.8064404129981995,1.0,0.0,3.0,1.0,0.0
12053820,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738215208053588,0.4305286407470703,0.3877636194229126,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584550857543944,0.4113921821117401,0.389356791973114,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337897062301636,0.2747674286365509,0.1929436028003692,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939035892486572,0.2358563393354416,0.2246524542570114,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259911298751831,0.178614467382431,0.810173511505127,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.452831506729126,1.0,1.0,0.0,1.0,-2.406768083572388,2.4067633152008057,4.658267698687268e-06,1.8592835664749143,0.817195475101471,0.817195475101471,0.0,92.47161102294922,81.0,25050.578125,0.0,1175.103759765625,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216184139251709,1.0,0.0,0.0,3.2136056423187256,3.21362566947937,6.890940653647704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.04638671875,0.0,1097.7052001953125,1895.4371337890625,0.0,1785.3577880859375,0.8083180785179138,1.0,0.0,3.0,1.0,0.0
12053880,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738215208053588,0.4305286407470703,0.3877636194229126,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584550857543944,0.4113921821117401,0.389356791973114,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337897062301636,0.2747674286365509,0.1929436028003692,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939035892486572,0.2358563393354416,0.2246524542570114,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259911298751831,0.178614467382431,0.810173511505127,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.452831506729126,1.0,1.0,0.0,1.0,-2.406768083572388,2.4067633152008057,4.658267698687268e-06,1.8592835664749143,0.817195475101471,0.817195475101471,0.0,92.47161102294922,81.0,25050.578125,0.0,1175.103759765625,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216184139251709,1.0,0.0,0.0,3.2136056423187256,3.21362566947937,6.890940653647704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.04638671875,0.0,1097.7052001953125,1895.4371337890625,0.0,1785.3577880859375,0.8083180785179138,1.0,0.0,3.0,1.0,0.0
12053940,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931292533874512,0.4310910701751709,0.3879221975803375,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829597473144532,0.4160147905349731,0.3933575749397278,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544667959213257,0.277561604976654,0.194637045264244,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146330714225769,0.2381667345762252,0.2265060991048813,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431353330612183,0.1802319437265396,0.815884530544281,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505471885204315,1.0,1.0,0.0,1.0,-2.4228830337524414,2.42287826538086,4.720933247881476e-06,1.871824860572815,0.8262937068939209,0.8262937068939209,0.0,86.08216094970703,84.0,24679.201171875,0.0,1167.390380859375,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134324312210083,1.0,0.0,0.0,3.2417197227478027,3.2417399883270264,7.012038167886203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95166015625,0.0,1119.5235595703125,1895.4371337890625,0.0,1718.3289794921875,0.8140800595283508,1.0,0.0,3.0,1.0,0.0
12054000,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931292533874512,0.4310910701751709,0.3879221975803375,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829597473144532,0.4160147905349731,0.3933575749397278,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544667959213257,0.277561604976654,0.194637045264244,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146330714225769,0.2381667345762252,0.2265060991048813,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431353330612183,0.1802319437265396,0.815884530544281,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505471885204315,1.0,1.0,0.0,1.0,-2.4228830337524414,2.42287826538086,4.720933247881476e-06,1.871824860572815,0.8262937068939209,0.8262937068939209,0.0,86.08216094970703,84.0,24679.201171875,0.0,1167.390380859375,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134324312210083,1.0,0.0,0.0,3.2417197227478027,3.2417399883270264,7.012038167886203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95166015625,0.0,1119.5235595703125,1895.4371337890625,0.0,1718.3289794921875,0.8140800595283508,1.0,0.0,3.0,1.0,0.0
12054060,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321370422840118,0.3852600157260895,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952365756034852,0.4208665192127228,0.3977380394935608,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672908544540405,0.2805773317813873,0.1966055631637573,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261247873306274,0.2406405061483383,0.2286768108606338,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535971999168396,0.1820044219493866,0.8230636119842529,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509487152099609,1.0,1.0,0.0,1.0,-2.4399187564849854,2.439913988113404,4.787508260051254e-06,1.8850070238113403,0.8385362029075623,0.8385362029075623,0.0,83.4323959350586,87.0,24323.2578125,0.0,1175.49169921875,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066826820373535,1.0,0.0,0.0,3.286284685134888,3.2863051891326904,7.206156169559108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3505859375,0.0,1156.8316650390625,1895.4371337890625,0.0,1663.8857421875,0.8215195536613464,1.0,0.0,3.0,1.0,0.0
12054120,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321370422840118,0.3852600157260895,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952365756034852,0.4208665192127228,0.3977380394935608,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672908544540405,0.2805773317813873,0.1966055631637573,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261247873306274,0.2406405061483383,0.2286768108606338,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535971999168396,0.1820044219493866,0.8230636119842529,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509487152099609,1.0,1.0,0.0,1.0,-2.4399187564849854,2.439913988113404,4.787508260051254e-06,1.8850070238113403,0.8385362029075623,0.8385362029075623,0.0,83.4323959350586,87.0,24323.2578125,0.0,1175.49169921875,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066826820373535,1.0,0.0,0.0,3.286284685134888,3.2863051891326904,7.206156169559108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3505859375,0.0,1156.8316650390625,1895.4371337890625,0.0,1663.8857421875,0.8215195536613464,1.0,0.0,3.0,1.0,0.0
12054180,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4346425831317901,0.3811887502670288,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4261211454868316,0.4011744558811188,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8733801245689392,0.283410906791687,0.198621317744255,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8313194513320923,0.2429287284612655,0.2308699339628219,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.7584618330001831,0.1836905777454376,0.8306125402450562,285.8179016113281,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2878723144531,285.8192443847656,1.0,0.4522425234317779,1.0,1.0,0.0,1.0,-2.451910972595215,2.451906204223633,4.835164872929454e-06,1.8945505619049072,0.8507451415061951,0.8507451415061951,0.0,82.90637969970703,90.0,24291.076171875,0.0,1187.97021484375,1.0,283.145751953125,284.8927001953125,291.1307067871094,292.71209716796875,293.1499938964844,293.1499938964844,283.1499938964844,34201.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107115387916565,1.0,0.0,0.0,3.3208813667297363,3.320901870727539,7.358681273217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.794921875,0.0,1184.661376953125,1895.4371337890625,0.0,1696.2901611328125,0.8272965550422668,1.0,0.0,3.0,1.0,0.0
12054240,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4346425831317901,0.3811887502670288,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.4261211454868316,0.4011744558811188,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8733801245689392,0.283410906791687,0.198621317744255,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8313194513320923,0.2429287284612655,0.2308699339628219,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.7584618330001831,0.1836905777454376,0.8306125402450562,285.8179016113281,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2878723144531,285.8192443847656,1.0,0.4522425234317779,1.0,1.0,0.0,1.0,-2.451910972595215,2.451906204223633,4.835164872929454e-06,1.8945505619049072,0.8507451415061951,0.8507451415061951,0.0,82.90637969970703,90.0,24291.076171875,0.0,1187.97021484375,1.0,283.145751953125,284.8927001953125,291.1307067871094,292.71209716796875,293.1499938964844,293.1499938964844,283.1499938964844,34201.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107115387916565,1.0,0.0,0.0,3.3208813667297363,3.320901870727539,7.358681273217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.794921875,0.0,1184.661376953125,1895.4371337890625,0.0,1696.2901611328125,0.8272965550422668,1.0,0.0,3.0,1.0,0.0
12054300,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.9990000128746032,0.4348489344120025,0.381769597530365,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.9990000128746032,0.4280674159526825,0.4019876420497894,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.8742337822914124,0.2845828533172607,0.1995003521442413,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8320286273956299,0.243893027305603,0.2318563461303711,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7591203451156616,0.1843851208686828,0.834082305431366,285.828857421875,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2920837402344,285.8293762207031,1.0,0.4536491930484772,1.0,1.0,0.0,1.0,-2.4599950313568115,2.4599900245666504,4.867150892096106e-06,1.90083909034729,0.8567177653312683,0.8567177653312683,0.0,83.30219268798828,90.0,24374.9375,0.0,1199.1390380859375,1.0,283.1492004394531,284.9010009765625,291.1513977050781,292.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,33664.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160436511039734,1.0,0.0,0.0,3.325111150741577,3.325131893157959,7.377439601441438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.58154296875,0.0,1184.939453125,1895.4371337890625,0.0,1739.5933837890625,0.830238401889801,1.0,0.0,3.0,1.0,0.0
12054360,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.9990000128746032,0.4346583485603332,0.3830493986606598,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.9990000128746032,0.4299730658531189,0.4033595323562622,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.8744074702262878,0.285649687051773,0.200286865234375,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.8321322798728943,0.2447524964809417,0.2327267378568649,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.7591570019721985,0.1849708557128906,0.8370015025138855,285.832275390625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2952880859375,285.83258056640625,1.0,0.4552637636661529,1.0,1.0,0.0,1.0,-2.468676805496216,2.468672037124634,4.901609372609528e-06,1.9075851440429688,0.8626353740692139,0.8626353740692139,0.0,83.87706756591797,93.0,24480.6015625,0.0,1211.8385009765625,1.0,283.1498718261719,284.9008178710937,291.15948486328125,292.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,33414.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215561866760254,1.0,0.0,0.0,3.3419065475463867,3.341927289962769,7.452155728060461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.86474609375,0.0,1198.94140625,1895.4371337890625,0.0,1784.8446044921875,0.8307342529296875,1.0,0.0,3.0,1.0,0.0
12054420,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.9990000128746032,0.433318942785263,0.3870432376861572,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.9990000128746032,0.4335081577301025,0.4075157046318054,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8734416961669922,0.2876150608062744,0.201715812087059,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.8311401009559631,0.2462734878063202,0.2342552691698074,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.7579681873321533,0.1859049350023269,0.8417020440101624,285.8450622558594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2984924316406,285.84552001953125,1.0,0.4589816331863403,1.0,1.0,0.0,1.0,-2.487662076950073,2.487657070159912,4.977344815415563e-06,1.9223105907440183,0.8746647238731384,0.8746647238731384,0.0,85.41482543945312,96.0,24684.017578125,0.0,1241.0838623046875,1.0,283.1499938964844,284.9086303710937,291.1521911621094,292.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,32543.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304192185401917,1.0,0.0,0.0,3.354494333267212,3.3545150756835938,7.508400585720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.37109375,0.0,1204.816650390625,1895.4371337890625,0.0,1858.582275390625,0.8322534561157227,1.0,0.0,3.0,1.0,0.0
12054480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.9990000128746032,0.433318942785263,0.3870432376861572,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.9990000128746032,0.4335081577301025,0.4075157046318054,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8734416961669922,0.2876150608062744,0.201715812087059,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.8311401009559631,0.2462734878063202,0.2342552691698074,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.7579681873321533,0.1859049350023269,0.8417020440101624,285.8450622558594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2984924316406,285.84552001953125,1.0,0.4589816331863403,1.0,1.0,0.0,1.0,-2.487662076950073,2.487657070159912,4.977344815415563e-06,1.9223105907440183,0.8746647238731384,0.8746647238731384,0.0,85.41482543945312,96.0,24684.017578125,0.0,1241.0838623046875,1.0,283.1499938964844,284.9086303710937,291.1521911621094,292.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,32543.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304192185401917,1.0,0.0,0.0,3.354494333267212,3.3545150756835938,7.508400585720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.37109375,0.0,1204.816650390625,1895.4371337890625,0.0,1858.582275390625,0.8322534561157227,1.0,0.0,3.0,1.0,0.0
12054540,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.995892345905304,0.4312652945518493,0.3886333703994751,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.998125433921814,0.4365572333335876,0.4130378067493438,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8691839575767517,0.2894707918167114,0.2030780464410781,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8271856307983398,0.2476278692483902,0.2356428951025009,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7538252472877502,0.1866017282009124,0.8454297184944153,285.8594665527344,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2979431152344,285.8597412109375,1.0,0.463005006313324,1.0,1.0,0.0,1.0,-2.5042147636413574,2.5042097568511963,5.044043973612133e-06,1.9352426528930664,0.8869032263755798,0.8869032263755798,0.0,87.89673614501953,99.0,24865.953125,0.0,1271.6688232421875,1.0,283.1499938964844,284.9183959960937,291.1376342773437,292.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,31624.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360187768936157,1.0,0.0,0.0,3.360901355743408,3.36092209815979,7.537110491284693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.09716796875,0.0,1204.5421142578125,1895.4371337890625,0.0,1905.765380859375,0.8323644399642944,1.0,0.0,3.0,1.0,0.0
12054600,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.995892345905304,0.4312652945518493,0.3886333703994751,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.998125433921814,0.4365572333335876,0.4130378067493438,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8691839575767517,0.2894707918167114,0.2030780464410781,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8271856307983398,0.2476278692483902,0.2356428951025009,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7538252472877502,0.1866017282009124,0.8454297184944153,285.8594665527344,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2979431152344,285.8597412109375,1.0,0.463005006313324,1.0,1.0,0.0,1.0,-2.5042147636413574,2.5042097568511963,5.044043973612133e-06,1.9352426528930664,0.8869032263755798,0.8869032263755798,0.0,87.89673614501953,99.0,24865.953125,0.0,1271.6688232421875,1.0,283.1499938964844,284.9183959960937,291.1376342773437,292.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,31624.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360187768936157,1.0,0.0,0.0,3.360901355743408,3.36092209815979,7.537110491284693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.09716796875,0.0,1204.5421142578125,1895.4371337890625,0.0,1905.765380859375,0.8323644399642944,1.0,0.0,3.0,1.0,0.0
12054660,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.9862544536590576,0.4298209547996521,0.3873068988323211,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.9914713501930236,0.4394774436950683,0.4158954322338104,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.861407995223999,0.2912582159042358,0.2044238448143005,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8199898600578308,0.2488616853952407,0.236956775188446,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7466416954994202,0.1871410310268402,0.8485828638076782,285.8694763183594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.296630859375,285.8697204589844,1.0,0.4666964709758758,1.0,1.0,0.0,1.0,-2.5128285884857178,2.5128235816955566,5.078726644569542e-06,1.941866993904113,0.8992424607276917,0.8992424607276917,0.0,91.40228271484376,102.0,24975.853515625,0.0,1297.381103515625,1.0,283.1499938964844,284.9256286621094,291.1262512207031,292.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,30685.744140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392241954803467,1.0,0.0,0.0,3.3619070053100586,3.3619272708892822,7.54162044813711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.767578125,0.0,1199.0260009765625,1895.4371337890625,0.0,1932.974365234375,0.8312584161758423,1.0,0.0,3.0,1.0,0.0
12054720,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.9862544536590576,0.4298209547996521,0.3873068988323211,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.9914713501930236,0.4394774436950683,0.4158954322338104,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.861407995223999,0.2912582159042358,0.2044238448143005,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8199898600578308,0.2488616853952407,0.236956775188446,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7466416954994202,0.1871410310268402,0.8485828638076782,285.8694763183594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.296630859375,285.8697204589844,1.0,0.4666964709758758,1.0,1.0,0.0,1.0,-2.5128285884857178,2.5128235816955566,5.078726644569542e-06,1.941866993904113,0.8992424607276917,0.8992424607276917,0.0,91.40228271484376,102.0,24975.853515625,0.0,1297.381103515625,1.0,283.1499938964844,284.9256286621094,291.1262512207031,292.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,30685.744140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392241954803467,1.0,0.0,0.0,3.3619070053100586,3.3619272708892822,7.54162044813711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.767578125,0.0,1199.0260009765625,1895.4371337890625,0.0,1932.974365234375,0.8312584161758423,1.0,0.0,3.0,1.0,0.0
12054780,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9770655035972596,0.4286741316318512,0.3863524794578552,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.985421657562256,0.4424793124198913,0.4188205003738403,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8549064993858337,0.2930404245853424,0.2057497948408126,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8136879205703735,0.250040054321289,0.2381966412067413,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7404877543449402,0.1876230686903,0.851352334022522,285.881103515625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.88140869140625,1.0,0.4702480137348175,1.0,1.0,0.0,1.0,-2.521606683731079,2.521601438522339,5.114095529279439e-06,1.9485669136047363,0.9117469191551208,0.9117469191551208,0.0,94.70893096923828,105.0,25081.6953125,0.0,1322.5052490234375,1.0,283.1499938964844,284.93511962890625,291.1200256347656,292.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,29735.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410370707511902,1.0,0.0,0.0,3.357947587966919,3.3579676151275635,7.523867111558502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.52490234375,0.0,1188.752685546875,1895.4371337890625,0.0,1948.424560546875,0.8350346088409424,1.0,0.0,3.0,1.0,0.0
12054840,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9770655035972596,0.4286741316318512,0.3863524794578552,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.985421657562256,0.4424793124198913,0.4188205003738403,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8549064993858337,0.2930404245853424,0.2057497948408126,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8136879205703735,0.250040054321289,0.2381966412067413,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7404877543449402,0.1876230686903,0.851352334022522,285.881103515625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.88140869140625,1.0,0.4702480137348175,1.0,1.0,0.0,1.0,-2.521606683731079,2.521601438522339,5.114095529279439e-06,1.9485669136047363,0.9117469191551208,0.9117469191551208,0.0,94.70893096923828,105.0,25081.6953125,0.0,1322.5052490234375,1.0,283.1499938964844,284.93511962890625,291.1200256347656,292.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,29735.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410370707511902,1.0,0.0,0.0,3.357947587966919,3.3579676151275635,7.523867111558502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.52490234375,0.0,1188.752685546875,1895.4371337890625,0.0,1948.424560546875,0.8350346088409424,1.0,0.0,3.0,1.0,0.0
