time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9724958539009094,0.4281081259250641,0.3859106600284576,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.982505977153778,0.4439638555049896,0.420284628868103,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8519535660743713,0.2939210534095764,0.2064107656478881,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8106992840766907,0.2506045997142792,0.2387978434562683,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.7376495599746704,0.1878430992364883,0.8526565432548523,285.8770446777344,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.29571533203125,285.8768310546875,1.0,0.4719823598861694,1.0,1.0,0.0,1.0,-2.52591872215271,2.5259134769439697,5.131489160703495e-06,1.9518444538116453,0.9178887605667114,0.9178887605667114,0.0,96.32897186279295,105.0,25168.853515625,0.0,1334.889404296875,1.0,283.1499938964844,284.9263916015625,291.1200866699219,292.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,29855.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419278025627136,1.0,0.0,0.0,3.387747287750244,3.387767791748047,7.657998821741785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.70263671875,0.0,1217.8319091796875,1895.4371337890625,0.0,1956.0325927734373,0.839307963848114,1.0,0.0,3.0,1.0,0.0
12054960,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.9678478837013244,0.4275205433368683,0.3854482769966125,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.9795735478401184,0.4454159140586853,0.421718031167984,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8490956425666809,0.2947857677936554,0.2070593386888504,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.8077114820480347,0.2511433064937591,0.2393735945224762,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.7348790168762207,0.1880401670932769,0.8538570404052734,285.8744812011719,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29510498046875,285.8742370605469,1.0,0.4736810028553009,1.0,1.0,0.0,1.0,-2.529999256134033,2.529994010925293,5.147951469552936e-06,1.954933285713196,0.9240226745605468,0.9240226745605468,0.0,97.94840240478516,108.0,25241.46484375,0.0,1347.0179443359375,1.0,283.1499938964844,284.9205322265625,291.1207580566406,292.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,29835.443359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428876161575317,1.0,0.0,0.0,3.4088852405548096,3.4089059829711914,7.753862405479595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7080078125,0.0,1238.02001953125,1895.4371337890625,0.0,1964.2421875,0.8470285534858704,1.0,0.0,3.0,1.0,0.0
12055020,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.9583755135536194,0.4262830317020416,0.3844764828681946,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.973683774471283,0.4482376873493194,0.4245149493217468,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8436576724052429,0.2964766919612884,0.2083326280117035,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8017709851264954,0.2521624267101288,0.240473598241806,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.7295287251472473,0.1883811056613922,0.8560368418693542,285.8594055175781,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2933349609375,285.8589172363281,1.0,0.4770023226737976,1.0,1.0,0.0,1.0,-2.537662982940674,2.5376577377319336,5.178877927392023e-06,1.9607023000717163,0.936040699481964,0.936040699481964,0.0,101.19217681884766,111.0,25410.923828125,0.0,1370.7720947265625,1.0,283.1499938964844,284.89599609375,291.1237487792969,292.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,30356.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451589107513428,1.0,0.0,0.0,3.4808390140533447,3.4808602333068848,8.084648470685352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6806640625,0.0,1312.720458984375,1895.4371337890625,0.0,1983.7177734375,0.864111065864563,1.0,0.0,3.0,1.0,0.0
12055080,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.9583755135536194,0.4262830317020416,0.3844764828681946,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.973683774471283,0.4482376873493194,0.4245149493217468,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8436576724052429,0.2964766919612884,0.2083326280117035,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8017709851264954,0.2521624267101288,0.240473598241806,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.7295287251472473,0.1883811056613922,0.8560368418693542,285.8594055175781,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2933349609375,285.8589172363281,1.0,0.4770023226737976,1.0,1.0,0.0,1.0,-2.537662982940674,2.5376577377319336,5.178877927392023e-06,1.9607023000717163,0.936040699481964,0.936040699481964,0.0,101.19217681884766,111.0,25410.923828125,0.0,1370.7720947265625,1.0,283.1499938964844,284.89599609375,291.1237487792969,292.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,30356.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451589107513428,1.0,0.0,0.0,3.4808390140533447,3.4808602333068848,8.084648470685352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6806640625,0.0,1312.720458984375,1895.4371337890625,0.0,1983.7177734375,0.864111065864563,1.0,0.0,3.0,1.0,0.0
12055140,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9487667083740234,0.4249748289585113,0.3834356665611267,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.967779278755188,0.4509459137916565,0.4272018373012543,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8385605812072754,0.2981251776218414,0.2095731794834137,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.796048641204834,0.253103107213974,0.2414966523647308,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7243658304214478,0.1886464804410934,0.857870876789093,285.8402099609375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2909240722656,285.8395690917969,1.0,0.4802052676677704,1.0,1.0,0.0,1.0,-2.5445644855499268,2.5445594787597656,5.206721198192099e-06,1.9658530950546265,0.9477723240852356,0.9477723240852356,0.0,104.43350219726562,114.0,25581.068359375,0.0,1393.6690673828125,1.0,283.1499938964844,284.86669921875,291.1265869140625,292.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,31130.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747749388217926,1.0,0.0,0.0,3.564382553100586,3.564404964447021,8.477384767502372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.509765625,0.0,1404.405517578125,1895.4371337890625,0.0,2006.011962890625,0.8840117454528809,1.0,0.0,3.0,1.0,0.0
12055200,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.9487667083740234,0.4249748289585113,0.3834356665611267,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.967779278755188,0.4509459137916565,0.4272018373012543,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8385605812072754,0.2981251776218414,0.2095731794834137,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.796048641204834,0.253103107213974,0.2414966523647308,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7243658304214478,0.1886464804410934,0.857870876789093,285.8402099609375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2909240722656,285.8395690917969,1.0,0.4802052676677704,1.0,1.0,0.0,1.0,-2.5445644855499268,2.5445594787597656,5.206721198192099e-06,1.9658530950546265,0.9477723240852356,0.9477723240852356,0.0,104.43350219726562,114.0,25581.068359375,0.0,1393.6690673828125,1.0,283.1499938964844,284.86669921875,291.1265869140625,292.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,31130.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747749388217926,1.0,0.0,0.0,3.564382553100586,3.564404964447021,8.477384767502372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.509765625,0.0,1404.405517578125,1895.4371337890625,0.0,2006.011962890625,0.8840117454528809,1.0,0.0,3.0,1.0,0.0
12055260,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.93922758102417,0.423624038696289,0.3823511302471161,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.9619484543800354,0.4535607099533081,0.4297962784767151,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8338184952735901,0.2997525632381439,0.2107955068349838,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7906116843223572,0.2539826035499573,0.2424580603837967,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7193599939346313,0.1888498812913894,0.8594117164611816,285.8193664550781,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2881774902344,285.81866455078125,1.0,0.4832993745803833,1.0,1.0,0.0,1.0,-2.550854206085205,2.550848960876465,5.232090643403353e-06,1.9705116748809808,0.9592130184173584,0.9592130184173584,0.0,107.65559387207033,117.0,25747.732421875,0.0,1415.8046875,1.0,283.1499938964844,284.83563232421875,291.1286926269531,292.8285522460937,293.1499938964844,293.1499938964844,283.1499938964844,32056.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504335641860962,1.0,0.0,0.0,3.653823852539064,3.6538472175598153,8.908170343602251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.86376953125,0.0,1507.8912353515625,1895.4371337890625,0.0,2029.2034912109373,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12055320,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.93922758102417,0.423624038696289,0.3823511302471161,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.9619484543800354,0.4535607099533081,0.4297962784767151,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8338184952735901,0.2997525632381439,0.2107955068349838,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7906116843223572,0.2539826035499573,0.2424580603837967,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7193599939346313,0.1888498812913894,0.8594117164611816,285.8193664550781,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2881774902344,285.81866455078125,1.0,0.4832993745803833,1.0,1.0,0.0,1.0,-2.550854206085205,2.550848960876465,5.232090643403353e-06,1.9705116748809808,0.9592130184173584,0.9592130184173584,0.0,107.65559387207033,117.0,25747.732421875,0.0,1415.8046875,1.0,283.1499938964844,284.83563232421875,291.1286926269531,292.8285522460937,293.1499938964844,293.1499938964844,283.1499938964844,32056.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504335641860962,1.0,0.0,0.0,3.653823852539064,3.6538472175598153,8.908170343602251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.86376953125,0.0,1507.8912353515625,1895.4371337890625,0.0,2029.2034912109373,0.9053564071655272,1.0,0.0,3.0,1.0,0.0
12055380,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9299510717391968,0.4222526848316192,0.3812431395053863,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9562585353851318,0.4561002850532532,0.4323153793811798,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.829421877861023,0.301376610994339,0.2120121717453003,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7854834198951721,0.2548165619373321,0.2433724552392959,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7144619822502136,0.1890053153038025,0.8607196807861328,285.79833984375,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2853088378906,285.7976379394531,1.0,0.4862989783287048,1.0,1.0,0.0,1.0,-2.556681871414185,2.5566766262054443,5.255606083665043e-06,1.9748042821884155,0.9703716039657592,0.9703716039657592,0.0,110.848876953125,120.0,25909.345703125,0.0,1437.3133544921875,1.0,283.1499938964844,284.8045654296875,291.1302490234375,292.83984375,293.1499938964844,293.1499938964844,283.04998779296875,33074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530536651611328,1.0,0.0,0.0,3.745723009109497,3.745747566223145,9.361913271277444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.720703125,0.0,1619.830810546875,1895.4371337890625,0.0,2051.92724609375,0.926315188407898,1.0,0.0,3.0,1.0,0.0
12055440,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9299510717391968,0.4222526848316192,0.3812431395053863,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9562585353851318,0.4561002850532532,0.4323153793811798,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.829421877861023,0.301376610994339,0.2120121717453003,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7854834198951721,0.2548165619373321,0.2433724552392959,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7144619822502136,0.1890053153038025,0.8607196807861328,285.79833984375,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2853088378906,285.7976379394531,1.0,0.4862989783287048,1.0,1.0,0.0,1.0,-2.556681871414185,2.5566766262054443,5.255606083665043e-06,1.9748042821884155,0.9703716039657592,0.9703716039657592,0.0,110.848876953125,120.0,25909.345703125,0.0,1437.3133544921875,1.0,283.1499938964844,284.8045654296875,291.1302490234375,292.83984375,293.1499938964844,293.1499938964844,283.04998779296875,33074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530536651611328,1.0,0.0,0.0,3.745723009109497,3.745747566223145,9.361913271277444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.720703125,0.0,1619.830810546875,1895.4371337890625,0.0,2051.92724609375,0.926315188407898,1.0,0.0,3.0,1.0,0.0
12055500,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.925353705883026,0.4214279055595398,0.3806503713130951,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9533835053443908,0.4572460651397705,0.4335246384143829,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8272702097892761,0.3021131157875061,0.2126064151525497,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7829610109329224,0.2551619112491607,0.2438010275363922,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.7119660973548889,0.1890235245227813,0.8612507581710815,285.7327575683594,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28302001953125,285.7280578613281,1.0,0.4877607524394989,1.0,1.0,0.0,1.0,-2.559290885925293,2.5592856407165527,5.266153493721504e-06,1.976727604866028,0.9749600887298584,0.9749600887298584,0.0,112.45870971679688,120.0,26181.22265625,0.0,1447.7584228515625,1.0,283.0657653808594,284.7237854003906,291.1541748046875,292.9046936035156,293.1499938964844,293.1499938964844,283.04998779296875,33644.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578103542327881,1.0,0.0,0.0,3.792355537414551,3.792380571365357,9.596467407391174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.376953125,0.0,1679.07763671875,1895.4371337890625,0.0,2093.394775390625,0.9355482459068298,1.0,0.0,3.0,1.0,0.0
12055560,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.9203861951828004,0.4204614758491516,0.3798889815807342,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.9501111507415771,0.4582613408565521,0.4345863759517669,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.824853241443634,0.3027587831020355,0.2131249606609344,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.7801721096038818,0.2554230690002441,0.2441422492265701,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.7091454863548279,0.188967227935791,0.8614409565925598,285.70458984375,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2795715332031,285.7033386230469,1.0,0.4891582429409027,1.0,1.0,0.0,1.0,-2.5609147548675537,2.560909509658813,5.272656835586531e-06,1.977891087532044,0.9796911478042604,0.9796911478042604,0.0,114.16731262207033,123.0,26249.982421875,0.0,1457.3536376953125,1.0,283.0521240234375,284.6938171386719,291.1511535644531,292.8940124511719,293.1499938964844,293.1499938964844,282.75,34013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609114646911621,1.0,0.0,0.0,3.826503276824951,3.826528787612915,9.770064934855327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6806640625,0.0,1722.962158203125,1895.4371337890625,0.0,2120.572265625,0.9435271620750428,1.0,0.0,3.0,1.0,0.0
12055620,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9092034697532654,0.4174875319004059,0.3776836097240448,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9419699311256408,0.4594097435474396,0.4360954463481903,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8189160227775574,0.3033894002437591,0.2138315439224243,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7735247611999512,0.2553892433643341,0.2444438487291336,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7022525668144226,0.1883819103240966,0.8602904081344604,285.46160888671875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2655029296875,285.4591064453125,1.0,0.4916505813598633,1.0,1.0,0.0,1.0,-2.5599136352539062,2.559908151626587,5.268258519208757e-06,1.976978778839112,0.984534502029419,0.984534502029419,0.0,117.96863555908205,126.0,26931.865234375,0.0,1472.6136474609375,1.0,282.7567749023437,284.42059326171875,291.1893310546875,293.0040588378906,293.1499938964844,293.1499938964844,282.45001220703125,34654.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789116501808167,1.0,0.0,0.0,3.877585887908936,3.8776118755340576,1.0032659929493093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.8515625,0.0,1790.7230224609375,1895.4371337890625,0.0,2280.3740234375,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
12055680,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9092034697532654,0.4174875319004059,0.3776836097240448,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9419699311256408,0.4594097435474396,0.4360954463481903,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8189160227775574,0.3033894002437591,0.2138315439224243,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7735247611999512,0.2553892433643341,0.2444438487291336,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7022525668144226,0.1883819103240966,0.8602904081344604,285.46160888671875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2655029296875,285.4591064453125,1.0,0.4916505813598633,1.0,1.0,0.0,1.0,-2.5599136352539062,2.559908151626587,5.268258519208757e-06,1.976978778839112,0.984534502029419,0.984534502029419,0.0,117.96863555908205,126.0,26931.865234375,0.0,1472.6136474609375,1.0,282.7567749023437,284.42059326171875,291.1893310546875,293.0040588378906,293.1499938964844,293.1499938964844,282.45001220703125,34654.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789116501808167,1.0,0.0,0.0,3.877585887908936,3.8776118755340576,1.0032659929493093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.8515625,0.0,1790.7230224609375,1895.4371337890625,0.0,2280.3740234375,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
12055740,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8975076079368591,0.4136881828308105,0.3746032416820526,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9321184158325196,0.4597180783748626,0.4367280900478363,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8117066025733948,0.303395926952362,0.2140560001134872,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.765787661075592,0.2547665536403656,0.2441536784172058,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.6940625905990601,0.187247097492218,0.8565937280654907,285.2118530273437,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2457275390625,285.2094116210937,1.0,0.4935567677021026,1.0,1.0,0.0,1.0,-2.5524561405181885,2.552450895309448,5.237269760982599e-06,1.971046686172485,0.9859699606895448,0.9859699606895448,0.0,122.1233367919922,129.0,27544.9140625,0.0,1480.8201904296875,1.0,282.4565734863281,284.1437683105469,291.18328857421875,293.0454406738281,293.1499938964844,293.1499938964844,282.1499938964844,35146.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794578492641449,1.0,0.0,0.0,3.9102237224578857,3.910250186920166,1.0202262501479709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.51171875,0.0,1835.5672607421875,1895.4371337890625,0.0,2421.96484375,0.9631648659706116,1.0,0.0,3.0,1.0,0.0
12055800,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8975076079368591,0.4136881828308105,0.3746032416820526,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9321184158325196,0.4597180783748626,0.4367280900478363,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8117066025733948,0.303395926952362,0.2140560001134872,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.765787661075592,0.2547665536403656,0.2441536784172058,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.6940625905990601,0.187247097492218,0.8565937280654907,285.2118530273437,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2457275390625,285.2094116210937,1.0,0.4935567677021026,1.0,1.0,0.0,1.0,-2.5524561405181885,2.552450895309448,5.237269760982599e-06,1.971046686172485,0.9859699606895448,0.9859699606895448,0.0,122.1233367919922,129.0,27544.9140625,0.0,1480.8201904296875,1.0,282.4565734863281,284.1437683105469,291.18328857421875,293.0454406738281,293.1499938964844,293.1499938964844,282.1499938964844,35146.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794578492641449,1.0,0.0,0.0,3.9102237224578857,3.910250186920166,1.0202262501479709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.51171875,0.0,1835.5672607421875,1895.4371337890625,0.0,2421.96484375,0.9631648659706116,1.0,0.0,3.0,1.0,0.0
12055860,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8861739635467529,0.409504234790802,0.3711121082305908,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9222154021263124,0.4595282077789306,0.4368338286876678,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041641116142273,0.3030619621276855,0.2140066027641296,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7581208348274231,0.2537784278392792,0.2434772849082946,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856790781021118,0.1857512593269348,0.8511012196540833,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2242431640625,284.9607238769531,1.0,0.494917094707489,1.0,1.0,0.0,1.0,-2.540919780731201,2.540914535522461,5.189665444049751e-06,1.961947560310364,0.9840905666351318,0.9840905666351318,0.0,126.22235870361328,132.0,28105.521484375,0.0,1483.3226318359375,1.0,282.1564025878906,283.86981201171875,291.1675109863281,293.06475830078125,293.1499938964844,293.1499938964844,281.8500061035156,35542.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060769438743591,1.0,0.0,0.0,3.9280929565429688,3.928119659423828,1.0295721040165515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.05029296875,0.0,1861.4459228515625,1895.4371337890625,0.0,2527.113525390625,0.967447817325592,1.0,0.0,3.0,1.0,0.0
12055920,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8861739635467529,0.409504234790802,0.3711121082305908,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9222154021263124,0.4595282077789306,0.4368338286876678,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8041641116142273,0.3030619621276855,0.2140066027641296,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7581208348274231,0.2537784278392792,0.2434772849082946,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6856790781021118,0.1857512593269348,0.8511012196540833,284.96307373046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2242431640625,284.9607238769531,1.0,0.494917094707489,1.0,1.0,0.0,1.0,-2.540919780731201,2.540914535522461,5.189665444049751e-06,1.961947560310364,0.9840905666351318,0.9840905666351318,0.0,126.22235870361328,132.0,28105.521484375,0.0,1483.3226318359375,1.0,282.1564025878906,283.86981201171875,291.1675109863281,293.06475830078125,293.1499938964844,293.1499938964844,281.8500061035156,35542.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060769438743591,1.0,0.0,0.0,3.9280929565429688,3.928119659423828,1.0295721040165515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.05029296875,0.0,1861.4459228515625,1895.4371337890625,0.0,2527.113525390625,0.967447817325592,1.0,0.0,3.0,1.0,0.0
12055980,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8754565119743347,0.4050969183444977,0.3673876523971557,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.9129848480224608,0.458994060754776,0.4365816116333008,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7968499064445496,0.3025234341621399,0.2137915939092636,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.7509056925773621,0.2525510191917419,0.2425449341535568,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.6775497794151306,0.1840207874774933,0.8444094657897949,284.7180480957031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20263671875,284.7160339355469,1.0,0.4958305358886719,1.0,1.0,0.0,1.0,-2.526724576950073,2.526719570159912,5.131480065756477e-06,1.9507956504821773,0.9789599776268004,0.9789599776268004,0.0,130.13365173339844,135.0,28651.001953125,0.0,1481.4642333984375,1.0,281.8560485839844,283.5997009277344,291.1573181152344,293.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,35884.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147673606872559,1.0,0.0,0.0,3.933285713195801,3.93331241607666,1.0322960406483617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.13037109375,0.0,1870.832275390625,1895.4371337890625,0.0,2607.1630859375,0.9688293933868408,1.0,0.0,3.0,1.0,0.0
12056040,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8754565119743347,0.4050969183444977,0.3673876523971557,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.9129848480224608,0.458994060754776,0.4365816116333008,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7968499064445496,0.3025234341621399,0.2137915939092636,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.7509056925773621,0.2525510191917419,0.2425449341535568,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.6775497794151306,0.1840207874774933,0.8444094657897949,284.7180480957031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20263671875,284.7160339355469,1.0,0.4958305358886719,1.0,1.0,0.0,1.0,-2.526724576950073,2.526719570159912,5.131480065756477e-06,1.9507956504821773,0.9789599776268004,0.9789599776268004,0.0,130.13365173339844,135.0,28651.001953125,0.0,1481.4642333984375,1.0,281.8560485839844,283.5997009277344,291.1573181152344,293.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,35884.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147673606872559,1.0,0.0,0.0,3.933285713195801,3.93331241607666,1.0322960406483617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.13037109375,0.0,1870.832275390625,1895.4371337890625,0.0,2607.1630859375,0.9688293933868408,1.0,0.0,3.0,1.0,0.0
12056100,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.8705628514289856,0.4029178619384765,0.3655557930469513,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.9089230298995972,0.4586910009384155,0.4364216029644012,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.7935376763343811,0.3022549152374267,0.2136821001768112,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7476307153701782,0.2519128322601318,0.2420476973056793,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.6737717390060425,0.1831271797418594,0.8408793807029724,284.5577087402344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1927490234375,284.5465393066406,1.0,0.4961685836315155,1.0,1.0,0.0,1.0,-2.519361019134521,2.5193560123443604,5.101430815557251e-06,1.945012092590332,0.9748021364212036,0.9748021364212036,0.0,131.95053100585938,135.0,29361.98828125,0.0,1479.58447265625,1.0,281.5943908691406,283.3967590332031,291.18731689453125,293.204345703125,293.1499938964844,293.1499938964844,281.54998779296875,36045.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216842412948608,1.0,0.0,0.0,3.931817770004273,3.931844711303711,1.03152569863596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.62109375,0.0,1870.2574462890625,1895.4371337890625,0.0,2671.1796875,0.9685708284378052,1.0,0.0,3.0,1.0,0.0
12056160,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.865673303604126,0.4007026553153991,0.3636167645454407,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013732910156,0.904956042766571,0.4583251476287842,0.4361462295055389,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.7902026772499084,0.3019565045833587,0.2135203331708908,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.7443612217903137,0.2512370347976684,0.2414861768484115,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.6699880361557007,0.1821998357772827,0.8371062874794006,284.5015563964844,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1827697753906,284.49969482421875,1.0,0.4964262843132019,1.0,1.0,0.0,1.0,-2.511298418045044,2.511293411254883,5.068668997409986e-06,1.938698410987854,0.9712019562721252,0.9712019562721252,0.0,133.7738800048828,138.0,29356.01953125,0.0,1476.817138671875,1.0,281.55584716796875,283.3448791503906,291.1591186523437,293.1254272460937,293.1499938964844,293.1499938964844,281.25,36182.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229789733886719,1.0,0.0,0.0,3.92740535736084,3.9274322986602783,1.029211830427812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.81298828125,0.0,1865.720703125,1895.4371337890625,0.0,2683.189697265625,0.9676854014396667,1.0,0.0,3.0,1.0,0.0
12056220,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8566974997520447,0.3962828814983368,0.3598286807537079,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.8979901671409607,0.4575172662734985,0.4355801045894623,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7841465473175049,0.3013653755187988,0.2132299840450287,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7383811473846436,0.2498587667942047,0.2403593510389328,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884216308594,0.6629826426506042,0.1803279519081115,0.8295204639434814,284.2873840332031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1643371582031,284.2855529785156,1.0,0.4968187212944031,1.0,1.0,0.0,1.0,-2.4952502250671387,2.495245218276977,5.003812930226559e-06,1.926148533821106,0.9606017470359802,0.9606017470359802,0.0,137.20179748535156,141.0,30032.96875,0.0,1470.4703369140625,1.0,281.2561340332031,283.093994140625,291.1646423339844,293.172119140625,293.1499938964844,293.1499938964844,280.95001220703125,36473.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317433595657349,1.0,0.0,0.0,3.910825729370117,3.910852432250977,1.0205404805674334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.18310546875,0.0,1846.9654541015625,1895.4371337890625,0.0,2764.680419921875,0.9641216993331908,1.0,0.0,3.0,1.0,0.0
12056280,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8566974997520447,0.3962828814983368,0.3598286807537079,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.8979901671409607,0.4575172662734985,0.4355801045894623,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7841465473175049,0.3013653755187988,0.2132299840450287,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7383811473846436,0.2498587667942047,0.2403593510389328,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884216308594,0.6629826426506042,0.1803279519081115,0.8295204639434814,284.2873840332031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1643371582031,284.2855529785156,1.0,0.4968187212944031,1.0,1.0,0.0,1.0,-2.4952502250671387,2.495245218276977,5.003812930226559e-06,1.926148533821106,0.9606017470359802,0.9606017470359802,0.0,137.20179748535156,141.0,30032.96875,0.0,1470.4703369140625,1.0,281.2561340332031,283.093994140625,291.1646423339844,293.172119140625,293.1499938964844,293.1499938964844,280.95001220703125,36473.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317433595657349,1.0,0.0,0.0,3.910825729370117,3.910852432250977,1.0205404805674334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.18310546875,0.0,1846.9654541015625,1895.4371337890625,0.0,2764.680419921875,0.9641216993331908,1.0,0.0,3.0,1.0,0.0
12056340,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.8483323454856873,0.3918354511260986,0.356010228395462,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8914656043052673,0.4565712511539459,0.4348784387111664,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.7785288095474243,0.3007538318634033,0.2129207700490951,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.7327887415885925,0.2484247237443924,0.2391728609800338,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.6564244031906128,0.178420141339302,0.8217343091964722,284.0809631347656,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.14715576171875,284.0792236328125,1.0,0.497070699930191,1.0,1.0,0.0,1.0,-2.478667974472046,2.4786629676818848,4.9373179535905365e-06,1.9132179021835327,0.9473026394844056,0.9473026394844056,0.0,140.4933624267578,129.0,30784.56640625,0.0,1462.8896484375,1.0,280.9565124511719,282.8535461425781,291.1712646484375,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36773.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410208821296692,1.0,0.0,0.0,3.883162021636963,3.883188486099243,1.0061536386274383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.79931640625,0.0,1814.533447265625,1895.4371337890625,0.0,2851.2548828125,0.9580735564231871,1.0,0.0,3.0,1.0,0.0
12056400,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.8483323454856873,0.3918354511260986,0.356010228395462,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8914656043052673,0.4565712511539459,0.4348784387111664,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.7785288095474243,0.3007538318634033,0.2129207700490951,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.7327887415885925,0.2484247237443924,0.2391728609800338,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.6564244031906128,0.178420141339302,0.8217343091964722,284.0809631347656,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.14715576171875,284.0792236328125,1.0,0.497070699930191,1.0,1.0,0.0,1.0,-2.478667974472046,2.4786629676818848,4.9373179535905365e-06,1.9132179021835327,0.9473026394844056,0.9473026394844056,0.0,140.4933624267578,129.0,30784.56640625,0.0,1462.8896484375,1.0,280.9565124511719,282.8535461425781,291.1712646484375,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36773.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410208821296692,1.0,0.0,0.0,3.883162021636963,3.883188486099243,1.0061536386274383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.79931640625,0.0,1814.533447265625,1895.4371337890625,0.0,2851.2548828125,0.9580735564231871,1.0,0.0,3.0,1.0,0.0
12056460,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.8565395474433899,0.3914317488670349,0.3546707034111023,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.9031444191932678,0.4597539603710174,0.4367919266223907,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.7896878719329834,0.3044389188289642,0.2146588563919067,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.7420424818992615,0.2514276206493377,0.2408337444067001,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.6658003330230713,0.1811753958463668,0.8281652331352234,283.8973388671875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719970703125,283.8973083496094,1.0,0.4941279590129852,1.0,1.0,0.0,1.0,-2.491138935089112,2.49113392829895,4.986470230505802e-06,1.922521710395813,0.9316800832748412,0.9316800832748412,0.0,134.41879272460938,117.0,31823.22265625,0.0,1453.322998046875,1.0,280.656494140625,282.635986328125,291.18194580078125,293.28912353515625,293.1499938964844,293.1499938964844,280.3500061035156,37088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511340022087097,1.0,0.0,0.0,3.843780994415283,3.843806982040405,9.858492830971954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.2001953125,0.0,1768.210205078125,1895.4371337890625,0.0,2945.89306640625,0.949411690235138,1.0,0.0,3.0,1.0,0.0
12056520,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.8565395474433899,0.3914317488670349,0.3546707034111023,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.9031444191932678,0.4597539603710174,0.4367919266223907,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.7896878719329834,0.3044389188289642,0.2146588563919067,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.7420424818992615,0.2514276206493377,0.2408337444067001,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.6658003330230713,0.1811753958463668,0.8281652331352234,283.8973388671875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719970703125,283.8973083496094,1.0,0.4941279590129852,1.0,1.0,0.0,1.0,-2.491138935089112,2.49113392829895,4.986470230505802e-06,1.922521710395813,0.9316800832748412,0.9316800832748412,0.0,134.41879272460938,117.0,31823.22265625,0.0,1453.322998046875,1.0,280.656494140625,282.635986328125,291.18194580078125,293.28912353515625,293.1499938964844,293.1499938964844,280.3500061035156,37088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511340022087097,1.0,0.0,0.0,3.843780994415283,3.843806982040405,9.858492830971954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.2001953125,0.0,1768.210205078125,1895.4371337890625,0.0,2945.89306640625,0.949411690235138,1.0,0.0,3.0,1.0,0.0
12056580,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234191894531,0.8679347634315491,0.3891122341156006,0.3526122570037842,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.723388671875,0.9195273518562316,0.4610137343406677,0.4380179941654205,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235107421875,0.803852379322052,0.306289941072464,0.2159652560949325,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.7541216611862183,0.2526506185531616,0.2420218288898468,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7238464355469,0.6780507564544678,0.1822777241468429,0.8332328200340271,283.72344970703125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1768798828125,283.7230834960937,1.0,0.4894801378250122,1.0,1.0,0.0,1.0,-2.499237060546875,2.499232053756714,5.01934164276463e-06,1.9289861917495728,0.9138599634170532,0.9138599634170532,0.0,126.52629852294922,105.0,32821.2578125,0.0,1430.2108154296875,1.0,280.3568115234375,282.4264221191406,291.1983337402344,293.36785888671875,293.1499938964844,293.1499938964844,280.04998779296875,37428.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628981113433838,1.0,0.0,0.0,3.791904926300049,3.7919304370880127,9.5941857125581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28173828125,0.0,1707.9525146484375,1895.4371337890625,0.0,3056.188232421875,0.937978982925415,1.0,0.0,3.0,1.0,0.0
12056640,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234191894531,0.8679347634315491,0.3891122341156006,0.3526122570037842,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.723388671875,0.9195273518562316,0.4610137343406677,0.4380179941654205,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235107421875,0.803852379322052,0.306289941072464,0.2159652560949325,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.7541216611862183,0.2526506185531616,0.2420218288898468,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7238464355469,0.6780507564544678,0.1822777241468429,0.8332328200340271,283.72344970703125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1768798828125,283.7230834960937,1.0,0.4894801378250122,1.0,1.0,0.0,1.0,-2.499237060546875,2.499232053756714,5.01934164276463e-06,1.9289861917495728,0.9138599634170532,0.9138599634170532,0.0,126.52629852294922,105.0,32821.2578125,0.0,1430.2108154296875,1.0,280.3568115234375,282.4264221191406,291.1983337402344,293.36785888671875,293.1499938964844,293.1499938964844,280.04998779296875,37428.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628981113433838,1.0,0.0,0.0,3.791904926300049,3.7919304370880127,9.5941857125581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28173828125,0.0,1707.9525146484375,1895.4371337890625,0.0,3056.188232421875,0.937978982925415,1.0,0.0,3.0,1.0,0.0
12056700,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5876770019531,0.874180018901825,0.3876728117465973,0.3512799143791199,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58697509765625,0.9287272095680236,0.4612835943698883,0.4382363557815552,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58892822265625,0.8111262321472168,0.3068858087062835,0.2163407057523727,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902404785156,0.7605181336402893,0.2528912425041199,0.2422019839286804,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932922363281,0.6842822432518005,0.182442769408226,0.8337557911872864,283.5879211425781,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1757507324219,283.5785217285156,1.0,0.4864845871925354,1.0,1.0,0.0,1.0,-2.499198198318481,2.4991931915283203,5.019322088628542e-06,1.929026484489441,0.9034854769706726,0.9034854769706726,0.0,122.35360717773438,105.0,33653.72265625,0.0,1412.3868408203125,1.0,280.0981140136719,282.25299072265625,291.2327880859375,293.502685546875,293.1499938964844,293.1499938964844,280.04998779296875,37631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715091347694397,1.0,0.0,0.0,3.760853052139282,3.760878562927246,9.437696917302674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.32470703125,0.0,1672.6055908203125,1895.4371337890625,0.0,3136.966552734375,0.93111252784729,1.0,0.0,3.0,1.0,0.0
