time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478820800781,0.8808139562606812,0.3860877752304077,0.3497184216976166,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478515625,0.9383631944656372,0.4613604247570038,0.4381887912750244,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479431152344,0.8183525800704956,0.3073215782642364,0.216550663113594,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480041503906,0.7672445178031921,0.2529495358467102,0.242151454091072,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5482177734375,0.6906644701957703,0.1824140399694442,0.8331844210624695,283.5478820800781,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1727294921875,283.54754638671875,1.0,0.4830870032310486,1.0,1.0,0.0,1.0,-2.4967730045318604,2.496767997741699,5.009709639125504e-06,1.9272160530090328,0.8936905264854431,0.8936905264854431,0.0,118.05526733398438,93.0,33686.08203125,0.0,1390.992431640625,1.0,280.0570373535156,282.21881103515625,291.2103881835937,293.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,37820.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746417164802551,1.0,0.0,0.0,3.725464105606079,3.7254891395568848,9.26091843211907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.19970703125,0.0,1632.663818359375,1895.4371337890625,0.0,3166.3466796875,0.923355996608734,1.0,0.0,3.0,1.0,0.0
12056820,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.900236964225769,0.3847351968288421,0.3476043343544006,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9630876183509828,0.4629277884960174,0.4388105869293213,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8373298645019531,0.3093209266662597,0.2173791527748108,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586975097656,0.7857599854469299,0.2537890076637268,0.2423018962144851,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.7076800465583801,0.1828242987394333,0.8323376774787903,283.75946044921875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1784362792969,283.76287841796875,1.0,0.4756669700145721,1.0,1.0,0.0,1.0,-2.4951305389404297,2.495125532150269,5.003093974664807e-06,1.9259326457977293,0.8794564604759216,0.8794564604759216,0.0,108.00137329101562,81.0,32705.326171875,0.0,1346.1591796875,1.0,280.3423156738281,282.4747009277344,291.1139221191406,293.2103576660156,293.1499938964844,293.1499938964844,280.6499938964844,37824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856160581111908,1.0,0.0,0.0,3.656651735305786,3.656676054000856,8.921963967623014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.16162109375,0.0,1554.254150390625,1895.4371337890625,0.0,2993.00244140625,0.9080326557159424,1.0,0.0,3.0,1.0,0.0
12056880,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.900236964225769,0.3847351968288421,0.3476043343544006,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9630876183509828,0.4629277884960174,0.4388105869293213,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.8373298645019531,0.3093209266662597,0.2173791527748108,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586975097656,0.7857599854469299,0.2537890076637268,0.2423018962144851,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.7076800465583801,0.1828242987394333,0.8323376774787903,283.75946044921875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1784362792969,283.76287841796875,1.0,0.4756669700145721,1.0,1.0,0.0,1.0,-2.4951305389404297,2.495125532150269,5.003093974664807e-06,1.9259326457977293,0.8794564604759216,0.8794564604759216,0.0,108.00137329101562,81.0,32705.326171875,0.0,1346.1591796875,1.0,280.3423156738281,282.4747009277344,291.1139221191406,293.2103576660156,293.1499938964844,293.1499938964844,280.6499938964844,37824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856160581111908,1.0,0.0,0.0,3.656651735305786,3.656676054000856,8.921963967623014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.16162109375,0.0,1554.254150390625,1895.4371337890625,0.0,2993.00244140625,0.9080326557159424,1.0,0.0,3.0,1.0,0.0
12056940,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364318847656,0.916589081287384,0.3846642673015594,0.3470918238162994,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.9796910881996156,0.4644447565078735,0.4397747814655304,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.8520931601524353,0.3109644949436188,0.2182093262672424,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.8001418709754944,0.2546521723270416,0.2427310943603515,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.7199623584747314,0.1833673119544983,0.8330593109130859,283.9362487792969,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18682861328125,283.9467468261719,1.0,0.4714356660842895,1.0,1.0,0.0,1.0,-2.49804949760437,2.498044490814209,5.014860107621644e-06,1.928216576576233,0.8735365867614746,0.8735365867614746,0.0,101.60576629638672,81.0,31845.28515625,0.0,1322.593994140625,1.0,280.6083984375,282.69287109375,291.0772705078125,293.0654602050781,293.1499938964844,293.1499938964844,280.6499938964844,37728.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410336375236511,1.0,0.0,0.0,3.620261669158936,3.620285749435425,8.745269610699324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16650390625,0.0,1513.1650390625,1895.4371337890625,0.0,2851.3740234375,0.8999038338661194,1.0,0.0,3.0,1.0,0.0
12057000,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.933480441570282,0.3848148584365845,0.3469811677932739,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.9932907819747924,0.4658557474613189,0.440824031829834,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.993896484375,0.866550087928772,0.3124414980411529,0.2190377861261367,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.8135381937026978,0.2554858028888702,0.2432517409324646,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.7309730052947998,0.183932676911354,0.8343384861946106,283.9942626953125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1952819824219,283.9980163574219,1.0,0.4681547582149505,1.0,1.0,0.0,1.0,-2.5023326873779297,2.502327680587769,5.03215596836526e-06,1.931570172309876,0.8685638308525085,0.8685638308525085,0.0,96.2947769165039,69.0,31799.736328125,0.0,1305.2835693359375,1.0,280.6413879394531,282.7505798339844,291.1102600097656,293.126220703125,293.1499938964844,293.1499938964844,280.95001220703125,37665.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343979120254517,1.0,0.0,0.0,3.593557119369507,3.593580722808838,8.616727882326813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.11083984375,0.0,1483.543701171875,1895.4371337890625,0.0,2789.422607421875,0.8938819169998169,1.0,0.0,3.0,1.0,0.0
12057060,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120056152344,0.9621968269348145,0.3854115009307861,0.3471329510211944,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.9990000128746032,0.471539169549942,0.4176807999610901,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.8939275741577148,0.3160582482814789,0.2212529927492141,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.8362743258476257,0.2575990855693817,0.2448495328426361,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.7512325048446655,0.1854223012924194,0.8391494154930115,284.2119445800781,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22509765625,284.2141418457031,1.0,0.4592832028865814,1.0,1.0,0.0,1.0,-2.485104560852051,2.4850995540618896,4.964097115589539e-06,1.9187670946121216,0.8605080246925354,0.8605080246925354,0.0,87.49227142333984,72.0,30697.12109375,0.0,1246.7734375,1.0,280.9405822753906,283.0090026855469,291.139404296875,293.0894470214844,293.1499938964844,293.1499938964844,281.25,37422.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155017495155334,1.0,0.0,0.0,3.5395336151123047,3.5395569801330566,8.359598382412514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.83935546875,0.0,1424.0303955078125,1895.4371337890625,0.0,2613.9482421875,0.8816967606544495,1.0,0.0,3.0,1.0,0.0
12057120,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120056152344,0.9621968269348145,0.3854115009307861,0.3471329510211944,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.9990000128746032,0.471539169549942,0.4176807999610901,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.8939275741577148,0.3160582482814789,0.2212529927492141,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.8362743258476257,0.2575990855693817,0.2448495328426361,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.7512325048446655,0.1854223012924194,0.8391494154930115,284.2119445800781,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22509765625,284.2141418457031,1.0,0.4592832028865814,1.0,1.0,0.0,1.0,-2.485104560852051,2.4850995540618896,4.964097115589539e-06,1.9187670946121216,0.8605080246925354,0.8605080246925354,0.0,87.49227142333984,72.0,30697.12109375,0.0,1246.7734375,1.0,280.9405822753906,283.0090026855469,291.139404296875,293.0894470214844,293.1499938964844,293.1499938964844,281.25,37422.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155017495155334,1.0,0.0,0.0,3.5395336151123047,3.5395569801330566,8.359598382412514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.83935546875,0.0,1424.0303955078125,1895.4371337890625,0.0,2613.9482421875,0.8816967606544495,1.0,0.0,3.0,1.0,0.0
12057180,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.979290783405304,0.3862656652927398,0.3476495742797851,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.9990000128746032,0.4819596707820892,0.3960652649402618,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.9146270155906676,0.3199618458747864,0.2237753272056579,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.8527148962020874,0.2599638104438782,0.2468295097351074,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.7664363384246826,0.1872011572122573,0.8458777666091919,284.4267883300781,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.4294738769531,1.0,0.4543300569057464,1.0,1.0,0.0,1.0,-2.473228931427002,2.473223924636841,4.916575107927201e-06,1.909481406211853,0.8552204966545105,0.8552204966545105,0.0,82.39653015136719,90.0,29709.69921875,0.0,1211.0089111328125,1.0,281.2405090332031,283.2671203613281,291.1673583984375,293.0541076660156,293.1499938964844,293.1499938964844,281.54998779296875,37128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979547381401062,1.0,0.0,0.0,3.4961907863616943,3.496213436126709,8.156118269653234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.05810546875,0.0,1376.7706298828125,1895.4371337890625,0.0,2452.740234375,0.8718621730804443,1.0,0.0,3.0,1.0,0.0
12057240,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.979290783405304,0.3862656652927398,0.3476495742797851,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.9990000128746032,0.4819596707820892,0.3960652649402618,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.9146270155906676,0.3199618458747864,0.2237753272056579,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.8527148962020874,0.2599638104438782,0.2468295097351074,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.7664363384246826,0.1872011572122573,0.8458777666091919,284.4267883300781,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281494140625,284.4294738769531,1.0,0.4543300569057464,1.0,1.0,0.0,1.0,-2.473228931427002,2.473223924636841,4.916575107927201e-06,1.909481406211853,0.8552204966545105,0.8552204966545105,0.0,82.39653015136719,90.0,29709.69921875,0.0,1211.0089111328125,1.0,281.2405090332031,283.2671203613281,291.1673583984375,293.0541076660156,293.1499938964844,293.1499938964844,281.54998779296875,37128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979547381401062,1.0,0.0,0.0,3.4961907863616943,3.496213436126709,8.156118269653234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.05810546875,0.0,1376.7706298828125,1895.4371337890625,0.0,2452.740234375,0.8718621730804443,1.0,0.0,3.0,1.0,0.0
12057300,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.9814331531524658,0.386813759803772,0.3480415940284729,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.9990000128746032,0.4874012172222137,0.3935998380184173,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.9189695715904236,0.3220298588275909,0.2251503616571426,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.85572350025177,0.2612402439117431,0.2479635626077652,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.7693027257919312,0.1882043629884719,0.8500401973724365,284.5848999023437,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3108215332031,284.5980834960937,1.0,0.4552529752254486,1.0,1.0,0.0,1.0,-2.478731632232666,2.478726625442505,4.938178335578414e-06,1.913582682609558,0.8542965054512024,0.8542965054512024,0.0,82.04996490478516,90.0,29057.701171875,0.0,1216.116943359375,1.0,281.4940185546875,283.4668884277344,291.15557861328125,292.9510803222656,293.1499938964844,293.1499938964844,281.54998779296875,36942.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872836589813232,1.0,0.0,0.0,3.479089975357056,3.4791126251220703,8.076526682998519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.05517578125,0.0,1357.9271240234375,1895.4371337890625,0.0,2355.77587890625,0.8679769039154053,1.0,0.0,3.0,1.0,0.0
12057360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9800489544868468,0.3875222206115722,0.3486698865890503,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9990000128746032,0.4922237992286682,0.3961991667747497,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9190250635147096,0.324228286743164,0.226672738790512,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.8553386330604553,0.2626164555549621,0.2492572218179702,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7690838575363159,0.1893035471439361,0.8549284934997559,284.66217041015625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3359375,284.6662902832031,1.0,0.4579615592956543,1.0,1.0,0.0,1.0,-2.491854667663574,2.491849660873413,4.990587513020728e-06,1.9237219095230105,0.8531988263130188,0.8531988263130188,0.0,83.0301284790039,108.0,29111.869140625,0.0,1236.030029296875,1.0,281.54052734375,283.5417785644531,291.2020874023437,293.04351806640625,293.1499938964844,293.1499938964844,281.8500061035156,36765.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782589852809906,1.0,0.0,0.0,3.466270446777344,3.46629285812378,8.017116783776146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.18212890625,0.0,1343.6451416015625,1895.4371337890625,0.0,2313.423828125,0.8649553060531616,1.0,0.0,3.0,1.0,0.0
12057420,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9684839248657228,0.3891797661781311,0.3502004444599151,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.4992326200008392,0.4133002161979675,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9093473553657532,0.328842431306839,0.2299283593893051,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8468284010887146,0.2655291259288788,0.2520874440670013,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.761542022228241,0.1916287243366241,0.8658182621002197,284.91021728515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670349121094,284.9149780273437,1.0,0.4677951037883758,1.0,1.0,0.0,1.0,-2.5346174240112305,2.5346121788024902,5.163539753993973e-06,1.9568686485290527,0.8545840978622437,0.8545840978622437,0.0,88.1577377319336,126.0,28740.482421875,0.0,1310.598876953125,1.0,281.840087890625,283.82354736328125,291.24578857421875,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709490656852722,1.0,0.0,0.0,3.4517476558685303,3.4517698287963867,7.950077929308463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.60546875,0.0,1326.1055908203125,1895.4371337890625,0.0,2209.270751953125,0.8614224195480347,1.0,0.0,3.0,1.0,0.0
12057480,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9684839248657228,0.3891797661781311,0.3502004444599151,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.4992326200008392,0.4133002161979675,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9093473553657532,0.328842431306839,0.2299283593893051,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8468284010887146,0.2655291259288788,0.2520874440670013,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.761542022228241,0.1916287243366241,0.8658182621002197,284.91021728515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670349121094,284.9149780273437,1.0,0.4677951037883758,1.0,1.0,0.0,1.0,-2.5346174240112305,2.5346121788024902,5.163539753993973e-06,1.9568686485290527,0.8545840978622437,0.8545840978622437,0.0,88.1577377319336,126.0,28740.482421875,0.0,1310.598876953125,1.0,281.840087890625,283.82354736328125,291.24578857421875,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709490656852722,1.0,0.0,0.0,3.4517476558685303,3.4517698287963867,7.950077929308463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.60546875,0.0,1326.1055908203125,1895.4371337890625,0.0,2209.270751953125,0.8614224195480347,1.0,0.0,3.0,1.0,0.0
12057540,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.9476782083511353,0.3912718594074249,0.3521994948387146,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9990000128746032,0.5027264356613159,0.4421095550060272,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8930263519287109,0.3338197767734527,0.2335065156221389,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8323278427124023,0.2687106430530548,0.2552708387374878,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7484395503997803,0.1941066831350326,0.8779546618461609,285.18414306640625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749389648437,285.1883544921875,1.0,0.4821698665618896,1.0,1.0,0.0,1.0,-2.5943284034729004,2.59432315826416,5.41013741894858e-06,2.0032012462615967,0.8598138689994812,0.8598138689994812,0.0,96.7829360961914,129.0,28645.078125,0.0,1425.1304931640625,1.0,282.1397399902344,284.1157531738281,291.2933044433594,293.0961303710937,293.1499938964844,293.1499938964844,282.45001220703125,35898.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633941769599915,1.0,0.0,0.0,3.4543135166168213,3.4543356895446777,7.961901360431511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.46240234375,0.0,1325.4415283203125,1895.4371337890625,0.0,2142.40869140625,0.8616370558738708,1.0,0.0,3.0,1.0,0.0
12057600,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.9476782083511353,0.3912718594074249,0.3521994948387146,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9990000128746032,0.5027264356613159,0.4421095550060272,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8930263519287109,0.3338197767734527,0.2335065156221389,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8323278427124023,0.2687106430530548,0.2552708387374878,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7484395503997803,0.1941066831350326,0.8779546618461609,285.18414306640625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749389648437,285.1883544921875,1.0,0.4821698665618896,1.0,1.0,0.0,1.0,-2.5943284034729004,2.59432315826416,5.41013741894858e-06,2.0032012462615967,0.8598138689994812,0.8598138689994812,0.0,96.7829360961914,129.0,28645.078125,0.0,1425.1304931640625,1.0,282.1397399902344,284.1157531738281,291.2933044433594,293.0961303710937,293.1499938964844,293.1499938964844,282.45001220703125,35898.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633941769599915,1.0,0.0,0.0,3.4543135166168213,3.4543356895446777,7.961901360431511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.46240234375,0.0,1325.4415283203125,1895.4371337890625,0.0,2142.40869140625,0.8616370558738708,1.0,0.0,3.0,1.0,0.0
12057660,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9319812059402466,0.3937458097934723,0.3545372486114502,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5042718052864075,0.4649363756179809,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.8826170563697815,0.3391167819499969,0.237296923995018,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8227657079696655,0.272127628326416,0.2586560249328613,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7399387359619141,0.1966854482889175,0.8904299736022949,285.45819091796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.462158203125,1.0,0.494176983833313,1.0,1.0,0.0,1.0,-2.648193597793579,2.6481878757476807,5.6382168622803874e-06,2.0453221797943115,0.868766188621521,0.868766188621521,0.0,104.21232604980467,132.0,28580.787109375,0.0,1531.095703125,1.0,282.4398193359375,284.4002990722656,291.3401184082031,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597640156745911,1.0,0.0,0.0,3.4743669033050537,3.4743893146514893,8.054612976593489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.55126953125,0.0,1342.4052734375,1895.4371337890625,0.0,2110.503173828125,0.8657332062721252,1.0,0.0,3.0,1.0,0.0
12057720,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9319812059402466,0.3937458097934723,0.3545372486114502,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5042718052864075,0.4649363756179809,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.8826170563697815,0.3391167819499969,0.237296923995018,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8227657079696655,0.272127628326416,0.2586560249328613,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7399387359619141,0.1966854482889175,0.8904299736022949,285.45819091796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.462158203125,1.0,0.494176983833313,1.0,1.0,0.0,1.0,-2.648193597793579,2.6481878757476807,5.6382168622803874e-06,2.0453221797943115,0.868766188621521,0.868766188621521,0.0,104.21232604980467,132.0,28580.787109375,0.0,1531.095703125,1.0,282.4398193359375,284.4002990722656,291.3401184082031,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597640156745911,1.0,0.0,0.0,3.4743669033050537,3.4743893146514893,8.054612976593489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.55126953125,0.0,1342.4052734375,1895.4371337890625,0.0,2110.503173828125,0.8657332062721252,1.0,0.0,3.0,1.0,0.0
12057780,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.919225811958313,0.3964586853981018,0.3570999205112457,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.997012495994568,0.506117045879364,0.4791271984577179,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.8748159408569336,0.3446413278579712,0.2412476688623428,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8152828216552734,0.2757144570350647,0.2622008025646209,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7334622144699097,0.1993551403284073,0.9032437205314636,285.71759033203125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.7205505371094,1.0,0.5044930577278137,1.0,1.0,0.0,1.0,-2.692603349685669,2.6925976276397705,5.830085683555808e-06,2.080184936523437,0.8810855746269226,0.8810855746269226,0.0,110.95526123046876,135.0,28419.4765625,0.0,1624.4007568359375,1.0,282.7398986816406,284.6705627441406,291.376708984375,293.1737060546875,293.1499938964844,293.1499938964844,283.04998779296875,35016.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576068639755249,1.0,0.0,0.0,3.510321140289306,3.510343551635742,8.222179985750699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.59814453125,0.0,1376.17333984375,1895.4371337890625,0.0,2091.615478515625,0.8734111189842224,1.0,0.0,3.0,1.0,0.0
12057840,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.919225811958313,0.3964586853981018,0.3570999205112457,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.997012495994568,0.506117045879364,0.4791271984577179,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.8748159408569336,0.3446413278579712,0.2412476688623428,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8152828216552734,0.2757144570350647,0.2622008025646209,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7334622144699097,0.1993551403284073,0.9032437205314636,285.71759033203125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.7205505371094,1.0,0.5044930577278137,1.0,1.0,0.0,1.0,-2.692603349685669,2.6925976276397705,5.830085683555808e-06,2.080184936523437,0.8810855746269226,0.8810855746269226,0.0,110.95526123046876,135.0,28419.4765625,0.0,1624.4007568359375,1.0,282.7398986816406,284.6705627441406,291.376708984375,293.1737060546875,293.1499938964844,293.1499938964844,283.04998779296875,35016.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576068639755249,1.0,0.0,0.0,3.510321140289306,3.510343551635742,8.222179985750699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.59814453125,0.0,1376.17333984375,1895.4371337890625,0.0,2091.615478515625,0.8734111189842224,1.0,0.0,3.0,1.0,0.0
12057900,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.912452220916748,0.3978383541107178,0.3583892583847046,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.9919514060020448,0.5077833533287048,0.4804589450359344,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8704763054847717,0.3474380075931549,0.2432454228401184,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.8110419511795044,0.2775286138057709,0.2639985382556915,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.7298877239227295,0.2006992548704147,0.9097254872322084,285.8922119140625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.37646484375,285.9042358398437,1.0,0.508874773979187,1.0,1.0,0.0,1.0,-2.708248376846313,2.708242654800415,5.898177278140793e-06,2.092340469360352,0.8890479207038879,0.8890479207038879,0.0,114.48143768310548,135.0,28006.296875,0.0,1663.1483154296875,1.0,282.9947814941406,284.8670654296875,291.36163330078125,293.0877685546875,293.1499938964844,293.1499938964844,283.04998779296875,34813.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536311745643616,1.0,0.0,0.0,3.533288717269897,3.533311367034912,8.330125069733185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.39794921875,0.0,1398.562744140625,1895.4371337890625,0.0,2056.94775390625,0.878423810005188,1.0,0.0,3.0,1.0,0.0
12057960,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.9080042839050292,0.3993222713470459,0.3598085641860962,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.9885088205337524,0.5099905729293823,0.4824228882789612,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.8679444193840027,0.3503210246562958,0.2453144937753677,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8083325624465942,0.2794124484062195,0.2658577859401703,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.7276743054389954,0.202101930975914,0.916396141052246,285.9611511230469,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3846130371094,285.9636535644531,1.0,0.5129873752593994,1.0,1.0,0.0,1.0,-2.72504997253418,2.725044012069702,5.9717872318287846e-06,2.105415344238281,0.8965325951576233,0.8965325951576233,0.0,117.39200592041016,138.0,28143.087890625,0.0,1701.2490234375,1.0,283.041015625,284.927001953125,291.4029846191406,293.1872253417969,293.1499938964844,293.1499938964844,283.1499938964844,34655.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547033429145813,1.0,0.0,0.0,3.5598206520080566,3.5598435401916504,8.455699571641162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.20556640625,0.0,1425.3211669921875,1895.4371337890625,0.0,2066.2783203125,0.8821863532066345,1.0,0.0,3.0,1.0,0.0
12058020,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.901204228401184,0.4016620516777038,0.3622185587882995,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.9832587838172911,0.5144917368888855,0.4867850244045257,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.8644276857376099,0.3556755185127258,0.2492391765117645,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.804253339767456,0.282873123884201,0.2693679332733154,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.7244433760643005,0.204673483967781,0.9289984703063964,286.0596618652344,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974914550781,286.06085205078125,1.0,0.5205162167549133,1.0,1.0,0.0,1.0,-2.7572715282440186,2.757265567779541,6.114374173193937e-06,2.130556583404541,0.9121397733688354,0.9121397733688354,0.0,122.51033782958984,141.0,28265.763671875,0.0,1773.3482666015625,1.0,283.1468200683594,285.0237121582031,291.4664611816406,293.2840881347656,293.1499938964844,293.1499938964844,283.04998779296875,34117.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609541416168213,1.0,0.0,0.0,3.597003221511841,3.5970263481140137,8.633262496005045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.033203125,0.0,1461.1181640625,1895.4371337890625,0.0,2120.94677734375,0.8937450051307678,1.0,0.0,3.0,1.0,0.0
12058080,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.901204228401184,0.4016620516777038,0.3622185587882995,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.9832587838172911,0.5144917368888855,0.4867850244045257,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.8644276857376099,0.3556755185127258,0.2492391765117645,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.804253339767456,0.282873123884201,0.2693679332733154,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.7244433760643005,0.204673483967781,0.9289984703063964,286.0596618652344,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974914550781,286.06085205078125,1.0,0.5205162167549133,1.0,1.0,0.0,1.0,-2.7572715282440186,2.757265567779541,6.114374173193937e-06,2.130556583404541,0.9121397733688354,0.9121397733688354,0.0,122.51033782958984,141.0,28265.763671875,0.0,1773.3482666015625,1.0,283.1468200683594,285.0237121582031,291.4664611816406,293.2840881347656,293.1499938964844,293.1499938964844,283.04998779296875,34117.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609541416168213,1.0,0.0,0.0,3.597003221511841,3.5970263481140137,8.633262496005045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.033203125,0.0,1461.1181640625,1895.4371337890625,0.0,2120.94677734375,0.8937450051307678,1.0,0.0,3.0,1.0,0.0
12058140,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8968508839607239,0.4024581015110016,0.3632770180702209,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9798919558525084,0.5169274806976318,0.4893694519996643,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8621324896812439,0.3586076498031616,0.2514903843402862,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.80157470703125,0.2846894860267639,0.2713316082954407,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.722299337387085,0.2059942930936813,0.9359800219535828,286.00018310546875,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3997497558594,285.99822998046875,1.0,0.5248607397079468,1.0,1.0,0.0,1.0,-2.775111436843872,2.7751052379608154,6.194137768034125e-06,2.1445207595825195,0.9205740094184875,0.9205740094184875,0.0,125.66979217529295,141.0,28692.400390625,0.0,1815.4720458984373,1.0,283.0600280761719,284.9473571777344,291.52618408203125,293.4064636230469,293.1499938964844,293.1499938964844,283.04998779296875,34326.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721903324127197,1.0,0.0,0.0,3.6426570415496826,3.6426806449890137,8.85380302406702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.36865234375,0.0,1512.5208740234375,1895.4371337890625,0.0,2220.313720703125,0.9024403691291808,1.0,0.0,3.0,1.0,0.0
12058200,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8940103054046631,0.402687519788742,0.3636111319065094,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9776430130004884,0.5181106925010681,0.4906055629253387,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8605068922042847,0.3600899279117584,0.252609521150589,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7997375130653381,0.2855602502822876,0.2722717523574829,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7207931876182556,0.2066027075052261,0.939254343509674,285.98980712890625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3988952636719,285.9891662597656,1.0,0.527110755443573,1.0,1.0,0.0,1.0,-2.783411264419556,2.783405065536499,6.23142977929092e-06,2.151020050048828,0.925445795059204,0.925445795059204,0.0,127.5110855102539,144.0,28805.626953125,0.0,1837.002197265625,1.0,283.0528259277344,284.93377685546875,291.5339660644531,293.41961669921875,293.1499938964844,293.1499938964844,282.75,34375.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770346999168396,1.0,0.0,0.0,3.663883447647095,3.663907289505005,8.957288741839875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.083984375,0.0,1536.4710693359375,1895.4371337890625,0.0,2263.5576171875,0.9072465896606444,1.0,0.0,3.0,1.0,0.0
12058260,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8847340941429138,0.4020103514194488,0.3635792732238769,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.9699060916900636,0.5201776623725891,0.4931235313415527,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.854789674282074,0.3632027506828308,0.2551497220993042,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.7933897376060486,0.2871245443820953,0.2742177546024322,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7153750658035278,0.2075490206480026,0.9455861449241638,285.7613830566406,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38507080078125,285.7593994140625,1.0,0.5325661897659302,1.0,1.0,0.0,1.0,-2.799412250518799,2.799406051635742,6.303825557552045e-06,2.163635492324829,0.9344014525413512,0.9344014525413512,0.0,132.88140869140625,147.0,29685.93359375,0.0,1887.5299072265625,1.0,282.7579650878906,284.6721496582031,291.5893859863281,293.5661315917969,293.1499938964844,293.1499938964844,282.45001220703125,34662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000929355621338,1.0,0.0,0.0,3.714486122131348,3.714510440826416,9.20641980428627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.86376953125,0.0,1595.921875,1895.4371337890625,0.0,2472.2744140625,0.9187926650047302,1.0,0.0,3.0,1.0,0.0
12058320,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8847340941429138,0.4020103514194488,0.3635792732238769,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.9699060916900636,0.5201776623725891,0.4931235313415527,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.854789674282074,0.3632027506828308,0.2551497220993042,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.7933897376060486,0.2871245443820953,0.2742177546024322,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7153750658035278,0.2075490206480026,0.9455861449241638,285.7613830566406,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38507080078125,285.7593994140625,1.0,0.5325661897659302,1.0,1.0,0.0,1.0,-2.799412250518799,2.799406051635742,6.303825557552045e-06,2.163635492324829,0.9344014525413512,0.9344014525413512,0.0,132.88140869140625,147.0,29685.93359375,0.0,1887.5299072265625,1.0,282.7579650878906,284.6721496582031,291.5893859863281,293.5661315917969,293.1499938964844,293.1499938964844,282.45001220703125,34662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000929355621338,1.0,0.0,0.0,3.714486122131348,3.714510440826416,9.20641980428627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.86376953125,0.0,1595.921875,1895.4371337890625,0.0,2472.2744140625,0.9187926650047302,1.0,0.0,3.0,1.0,0.0
12058380,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8743718862533569,0.4002266824245453,0.3623808026313782,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9605538845062256,0.5210698843002319,0.4944000840187073,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.8480959534645081,0.3653749227523803,0.2569478750228882,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.7858991026878357,0.287783145904541,0.275231659412384,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.7084280848503113,0.2076341062784195,0.9478183388710022,285.5221252441406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3624267578125,285.5200500488281,1.0,0.5367876887321472,1.0,1.0,0.0,1.0,-2.8055765628814697,2.805570125579834,6.331957138172584e-06,2.16855525970459,0.940057635307312,0.940057635307312,0.0,138.35479736328125,150.0,30479.65625,0.0,1923.424072265625,1.0,282.4577331542969,284.402587890625,291.5992431640625,293.6343078613281,293.1499938964844,293.1499938964844,282.1499938964844,34976.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178823590278625,1.0,0.0,0.0,3.7532994747161865,3.753324270248413,9.399823852618284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.6103515625,0.0,1643.2886962890625,1895.4371337890625,0.0,2635.9619140625,0.9277225732803344,1.0,0.0,3.0,1.0,0.0
12058440,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8743718862533569,0.4002266824245453,0.3623808026313782,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9605538845062256,0.5210698843002319,0.4944000840187073,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.8480959534645081,0.3653749227523803,0.2569478750228882,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.7858991026878357,0.287783145904541,0.275231659412384,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.7084280848503113,0.2076341062784195,0.9478183388710022,285.5221252441406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3624267578125,285.5200500488281,1.0,0.5367876887321472,1.0,1.0,0.0,1.0,-2.8055765628814697,2.805570125579834,6.331957138172584e-06,2.16855525970459,0.940057635307312,0.940057635307312,0.0,138.35479736328125,150.0,30479.65625,0.0,1923.424072265625,1.0,282.4577331542969,284.402587890625,291.5992431640625,293.6343078613281,293.1499938964844,293.1499938964844,282.1499938964844,34976.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178823590278625,1.0,0.0,0.0,3.7532994747161865,3.753324270248413,9.399823852618284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.6103515625,0.0,1643.2886962890625,1895.4371337890625,0.0,2635.9619140625,0.9277225732803344,1.0,0.0,3.0,1.0,0.0
12058500,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.8695096373558044,0.3991546332836151,0.3616071343421936,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.9559512734413148,0.5212810039520264,0.494800716638565,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.8449960947036743,0.3662817180156708,0.2577106952667236,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.7823206782341003,0.2879130840301513,0.2755295038223266,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.7048673033714294,0.2074699848890304,0.947899341583252,285.3576354980469,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3503723144531,285.3476867675781,1.0,0.5385071635246277,1.0,1.0,0.0,1.0,-2.8065025806427,2.806496381759644,6.336232672765618e-06,2.16931414604187,0.9411712884902954,0.9411712884902954,0.0,140.91329956054688,150.0,31248.3984375,0.0,1937.1378173828125,1.0,282.1984558105469,284.19989013671875,291.6309509277344,293.7610778808594,293.1499938964844,293.1499938964844,282.1499938964844,35142.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273652791976929,1.0,0.0,0.0,3.768539905548096,3.768564939498901,9.476316336076708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.18994140625,0.0,1662.471923828125,1895.4371337890625,0.0,2723.93310546875,0.931229054927826,1.0,0.0,3.0,1.0,0.0
12058560,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.8646610379219055,0.3979979157447815,0.3606502115726471,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.951217532157898,0.5213709473609924,0.4949901700019836,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8418899774551392,0.3671002984046936,0.2583521008491516,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7787092924118042,0.2879387140274048,0.275673508644104,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7012088298797607,0.2071953266859054,0.9472898840904236,285.3059997558594,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3378295898437,285.3046264648437,1.0,0.5399841070175171,1.0,1.0,0.0,1.0,-2.805793523788452,2.8057870864868164,6.333094916044502e-06,2.168795347213745,0.9429811835289,0.9429811835289,0.0,143.42335510253906,153.0,31395.16015625,0.0,1948.0152587890625,1.0,282.1568908691406,284.1444396972656,291.609130859375,293.6949768066406,293.1499938964844,293.1499938964844,281.8500061035156,35275.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306780457496643,1.0,0.0,0.0,3.780884981155396,3.780910015106201,9.53850303631043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.126953125,0.0,1678.10107421875,1895.4371337890625,0.0,2754.7587890625,0.934123396873474,1.0,0.0,3.0,1.0,0.0
