time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8561661839485168,0.3956308364868164,0.3587380051612854,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9427026510238647,0.5214002132415771,0.495258092880249,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8366484642028809,0.3686507642269134,0.2595897316932678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7723774909973145,0.2878519594669342,0.2758236229419708,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6945710778236389,0.2064872831106186,0.9452428817749025,285.106689453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.314208984375,285.10528564453125,1.0,0.5424484014511108,1.0,1.0,0.0,1.0,-2.8030271530151367,2.803020715713501,6.320654847513652e-06,2.1666762828826904,0.9434096217155457,0.9434096217155457,0.0,147.927490234375,156.0,32365.478515625,0.0,1965.1258544921875,1.0,281.8572998046875,283.89678955078125,291.6319274902344,293.7733459472656,293.1499938964844,293.1499938964844,281.54998779296875,35549.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841853141784668,1.0,0.0,0.0,3.798298120498657,3.798323392868042,9.626564860809594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6337890625,0.0,1700.9951171875,1895.4371337890625,0.0,2859.033935546875,0.9382179379463196,1.0,0.0,3.0,1.0,0.0
12058680,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8561661839485168,0.3956308364868164,0.3587380051612854,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9427026510238647,0.5214002132415771,0.495258092880249,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8366484642028809,0.3686507642269134,0.2595897316932678,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7723774909973145,0.2878519594669342,0.2758236229419708,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6945710778236389,0.2064872831106186,0.9452428817749025,285.106689453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.314208984375,285.10528564453125,1.0,0.5424484014511108,1.0,1.0,0.0,1.0,-2.8030271530151367,2.803020715713501,6.320654847513652e-06,2.1666762828826904,0.9434096217155457,0.9434096217155457,0.0,147.927490234375,156.0,32365.478515625,0.0,1965.1258544921875,1.0,281.8572998046875,283.89678955078125,291.6319274902344,293.7733459472656,293.1499938964844,293.1499938964844,281.54998779296875,35549.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841853141784668,1.0,0.0,0.0,3.798298120498657,3.798323392868042,9.626564860809594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6337890625,0.0,1700.9951171875,1895.4371337890625,0.0,2859.033935546875,0.9382179379463196,1.0,0.0,3.0,1.0,0.0
12058740,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8485987186431885,0.3931248784065246,0.3566902875900268,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9349098801612854,0.5211867094039917,0.4952814877033233,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8321279287338257,0.3700600564479828,0.2607153356075287,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7667338848114014,0.2875862419605255,0.2757807075977325,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6884481310844421,0.2056002914905548,0.942250430583954,284.9129943847656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2916564941406,284.91180419921875,1.0,0.5443968176841736,1.0,1.0,0.0,1.0,-2.798300504684448,2.798294305801392,6.299336746451445e-06,2.163013458251953,0.941279947757721,0.941279947757721,0.0,151.99908447265625,144.0,33399.45703125,0.0,1976.98876953125,1.0,281.5572814941406,283.6572265625,291.661865234375,293.8631286621094,293.1499938964844,293.1499938964844,281.25,35812.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529475927352905,1.0,0.0,0.0,3.8059027194976807,3.805928230285645,9.665151310400688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.4638671875,0.0,1712.1746826171875,1895.4371337890625,0.0,2962.885986328125,0.9400983452796936,1.0,0.0,3.0,1.0,0.0
12058800,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8485987186431885,0.3931248784065246,0.3566902875900268,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9349098801612854,0.5211867094039917,0.4952814877033233,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8321279287338257,0.3700600564479828,0.2607153356075287,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7667338848114014,0.2875862419605255,0.2757807075977325,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6884481310844421,0.2056002914905548,0.942250430583954,284.9129943847656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2916564941406,284.91180419921875,1.0,0.5443968176841736,1.0,1.0,0.0,1.0,-2.798300504684448,2.798294305801392,6.299336746451445e-06,2.163013458251953,0.941279947757721,0.941279947757721,0.0,151.99908447265625,144.0,33399.45703125,0.0,1976.98876953125,1.0,281.5572814941406,283.6572265625,291.661865234375,293.8631286621094,293.1499938964844,293.1499938964844,281.25,35812.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529475927352905,1.0,0.0,0.0,3.8059027194976807,3.805928230285645,9.665151310400688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.4638671875,0.0,1712.1746826171875,1895.4371337890625,0.0,2962.885986328125,0.9400983452796936,1.0,0.0,3.0,1.0,0.0
12058860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8496400713920593,0.3905436396598816,0.3543241024017334,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9383925199508668,0.5207884311676025,0.494870126247406,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8357237577438354,0.3713909983634949,0.2615914046764374,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690368294715881,0.2872048914432525,0.2753642201423645,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897853016853333,0.2046107351779937,0.9375261068344116,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705383300781,284.7238464355469,1.0,0.5414271354675293,1.0,1.0,0.0,1.0,-2.7898411750793457,2.789834976196289,6.2613080444862135e-06,2.1564748287200928,0.9367064237594604,0.9367064237594604,0.0,149.61102294921875,132.0,34479.171875,0.0,1952.0849609375,1.0,281.2572021484375,283.42584228515625,291.6951599121094,293.9622497558594,293.1499938964844,293.1499938964844,280.95001220703125,36069.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647446632385254,1.0,0.0,0.0,3.8040518760681152,3.804077386856079,9.655752819526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8466796875,0.0,1711.9461669921875,1895.4371337890625,0.0,3073.51025390625,0.9398460984230042,1.0,0.0,3.0,1.0,0.0
12058920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8496400713920593,0.3905436396598816,0.3543241024017334,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9383925199508668,0.5207884311676025,0.494870126247406,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8357237577438354,0.3713909983634949,0.2615914046764374,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7690368294715881,0.2872048914432525,0.2753642201423645,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6897853016853333,0.2046107351779937,0.9375261068344116,284.7250671386719,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705383300781,284.7238464355469,1.0,0.5414271354675293,1.0,1.0,0.0,1.0,-2.7898411750793457,2.789834976196289,6.2613080444862135e-06,2.1564748287200928,0.9367064237594604,0.9367064237594604,0.0,149.61102294921875,132.0,34479.171875,0.0,1952.0849609375,1.0,281.2572021484375,283.42584228515625,291.6951599121094,293.9622497558594,293.1499938964844,293.1499938964844,280.95001220703125,36069.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647446632385254,1.0,0.0,0.0,3.8040518760681152,3.804077386856079,9.655752819526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8466796875,0.0,1711.9461669921875,1895.4371337890625,0.0,3073.51025390625,0.9398460984230042,1.0,0.0,3.0,1.0,0.0
12058980,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8563729524612427,0.3879016041755676,0.351756751537323,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.9491328597068788,0.5202153921127319,0.4941405355930328,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8448277115821838,0.3726683855056762,0.2623140811920166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.7766653299331665,0.2867434918880462,0.2747125327587127,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.6960732936859131,0.2035723477602005,0.9318063855171204,284.53778076171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508544921875,284.53662109375,1.0,0.5358544588088989,1.0,1.0,0.0,1.0,-2.7790915966033936,2.779085397720337,6.2130520745995454e-06,2.148120403289795,0.929638147354126,0.929638147354126,0.0,143.2078094482422,120.0,35506.44921875,0.0,1904.678955078125,1.0,280.9572448730469,283.1970520019531,291.7248229980469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,36330.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766688108444214,1.0,0.0,0.0,3.792548179626465,3.7925736904144287,9.597441703590448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0615234375,0.0,1700.1864013671875,1895.4371337890625,0.0,3185.354736328125,0.9374279975891112,1.0,0.0,3.0,1.0,0.0
12059040,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8563729524612427,0.3879016041755676,0.351756751537323,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.9491328597068788,0.5202153921127319,0.4941405355930328,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537841796875,0.8448277115821838,0.3726683855056762,0.2623140811920166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.7766653299331665,0.2867434918880462,0.2747125327587127,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.6960732936859131,0.2035723477602005,0.9318063855171204,284.53778076171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508544921875,284.53662109375,1.0,0.5358544588088989,1.0,1.0,0.0,1.0,-2.7790915966033936,2.779085397720337,6.2130520745995454e-06,2.148120403289795,0.929638147354126,0.929638147354126,0.0,143.2078094482422,120.0,35506.44921875,0.0,1904.678955078125,1.0,280.9572448730469,283.1970520019531,291.7248229980469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,36330.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766688108444214,1.0,0.0,0.0,3.792548179626465,3.7925736904144287,9.597441703590448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0615234375,0.0,1700.1864013671875,1895.4371337890625,0.0,3185.354736328125,0.9374279975891112,1.0,0.0,3.0,1.0,0.0
12059100,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.8615061044692993,0.3865754604339599,0.3504713177680969,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955993652344,0.9564089775085448,0.5198813080787659,0.4937274158000946,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.8511304259300232,0.3733025193214416,0.2626660466194153,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.7821140885353088,0.2864970266819,0.2743513286113739,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7006863951683044,0.2030500918626785,0.9288026690483092,284.3965148925781,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2418212890625,284.38775634765625,1.0,0.5324323773384094,1.0,1.0,0.0,1.0,-2.7734296321868896,2.773423433303833,6.1876944528194144e-06,2.1437127590179443,0.9245854020118712,0.9245854020118712,0.0,139.0650177001953,120.0,36416.03515625,0.0,1876.207763671875,1.0,280.69781494140625,283.0154113769531,291.7650451660156,294.2008361816406,293.1499938964844,293.1499938964844,280.6499938964844,36478.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850030303001404,1.0,0.0,0.0,3.783179759979248,3.783205270767212,9.550085451337509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0068359375,0.0,1690.160400390625,1895.4371337890625,0.0,3263.44677734375,0.9353870749473572,1.0,0.0,3.0,1.0,0.0
12059160,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.8674094080924988,0.3851969540119171,0.3490557968616485,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.9642508029937744,0.51946622133255,0.4931637346744537,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.8582642078399658,0.3738947212696075,0.2629399299621582,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35186767578125,0.7882870435714722,0.286207765340805,0.2739064693450928,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.7059133648872375,0.2024988830089569,0.9255204200744628,284.3516540527344,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2325134277344,284.3507080078125,1.0,0.5286768078804016,1.0,1.0,0.0,1.0,-2.7669014930725098,2.766895532608032,6.158536507427925e-06,2.1386375427246094,0.9201032519340516,0.9201032519340516,0.0,134.59683227539062,108.0,36486.06640625,0.0,1844.9732666015625,1.0,280.6568298339844,282.97119140625,291.7510070800781,294.14385986328125,293.1499938964844,293.1499938964844,280.3500061035156,36605.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880958557128906,1.0,0.0,0.0,3.770890951156616,3.770916223526001,9.488143177804886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.38720703125,0.0,1676.552001953125,1895.4371337890625,0.0,3292.3955078125,0.932742953300476,1.0,0.0,3.0,1.0,0.0
12059220,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8825541138648987,0.3824278712272644,0.3462462425231933,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.9817495346069336,0.5185372233390808,0.4919663369655609,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8760321736335754,0.3750678896903991,0.2634906470775604,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16900634765625,0.8035472631454468,0.2855962216854095,0.272978812456131,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.7183598875999451,0.2013916820287704,0.9188470244407654,284.1687927246094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153625488281,284.1678466796875,1.0,0.5204871296882629,1.0,1.0,0.0,1.0,-2.7536137104034424,2.7536075115203857,6.099376150814351e-06,2.1282968521118164,0.908154845237732,0.908154845237732,0.0,124.73163604736328,96.0,37506.58203125,0.0,1778.2147216796875,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.2315979003906,293.1499938964844,293.1499938964844,280.04998779296875,36901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990301489830017,1.0,0.0,0.0,3.738274812698364,3.73829984664917,9.324718348580064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9033203125,0.0,1640.526123046875,1895.4371337890625,0.0,3394.542236328125,0.9256227016448976,1.0,0.0,3.0,1.0,0.0
12059280,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8825541138648987,0.3824278712272644,0.3462462425231933,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.9817495346069336,0.5185372233390808,0.4919663369655609,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8760321736335754,0.3750678896903991,0.2634906470775604,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16900634765625,0.8035472631454468,0.2855962216854095,0.272978812456131,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.7183598875999451,0.2013916820287704,0.9188470244407654,284.1687927246094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153625488281,284.1678466796875,1.0,0.5204871296882629,1.0,1.0,0.0,1.0,-2.7536137104034424,2.7536075115203857,6.099376150814351e-06,2.1282968521118164,0.908154845237732,0.908154845237732,0.0,124.73163604736328,96.0,37506.58203125,0.0,1778.2147216796875,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.2315979003906,293.1499938964844,293.1499938964844,280.04998779296875,36901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990301489830017,1.0,0.0,0.0,3.738274812698364,3.73829984664917,9.324718348580064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9033203125,0.0,1640.526123046875,1895.4371337890625,0.0,3394.542236328125,0.9256227016448976,1.0,0.0,3.0,1.0,0.0
12059340,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8963208794593811,0.3803745210170746,0.3442060351371765,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014038085937,0.9949239492416382,0.5177395939826965,0.4910146594047546,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.001953125,0.8918794989585876,0.3758645057678222,0.2638715207576751,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.8164935111999512,0.285101056098938,0.2722673714160919,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.728674590587616,0.2005697339773178,0.9139291644096376,284.0018005371094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.20367431640625,283.9981689453125,1.0,0.5141687989234924,1.0,1.0,0.0,1.0,-2.7437117099761963,2.7437057495117188,6.055492121959105e-06,2.120598316192627,0.8975705504417419,0.8975705504417419,0.0,117.1367645263672,96.0,38515.09765625,0.0,1727.7294921875,1.0,280.0719299316406,282.5617980957031,291.8116455078125,294.35125732421875,293.1499938964844,293.1499938964844,280.04998779296875,37157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088954329490662,1.0,0.0,0.0,3.707160711288452,3.707185506820679,9.17014347123768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.564453125,0.0,1606.4920654296875,1895.4371337890625,0.0,3486.349853515625,0.9188096523284912,1.0,0.0,3.0,1.0,0.0
12059400,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.901885449886322,0.3796039223670959,0.3433678150177002,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.5174446702003479,0.4900041818618774,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8983083963394165,0.3761933445930481,0.2639932036399841,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.8214726448059082,0.2849122583866119,0.2719624042510986,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7327879071235657,0.2002535760402679,0.9119373559951782,283.9891052246094,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.199462890625,283.9881896972656,1.0,0.5115916728973389,1.0,1.0,0.0,1.0,-2.7387704849243164,2.738764524459839,6.0338820730976295e-06,2.1168642044067383,0.8938316702842712,0.8938316702842712,0.0,114.2669448852539,84.0,38507.05078125,0.0,1707.0303955078125,1.0,280.057861328125,282.55126953125,291.7994384765625,294.3177490234375,293.1499938964844,293.1499938964844,280.3500061035156,37229.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097495079040528,1.0,0.0,0.0,3.693507671356201,3.693532466888428,9.102722628995252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.64453125,0.0,1591.419189453125,1895.4371337890625,0.0,3494.278564453125,0.9158210754394532,1.0,0.0,3.0,1.0,0.0
12059460,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.9199881553649902,0.3784688711166382,0.3415871858596802,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.5205188989639282,0.4631198942661285,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.919316828250885,0.3786502480506897,0.2651773393154144,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8363590836524963,0.2851235568523407,0.2715744078159332,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.7452638149261475,0.1998081654310226,0.9074419736862184,284.1659545898437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080383300781,284.16748046875,1.0,0.5008906722068787,1.0,1.0,0.0,1.0,-2.701899290084839,2.7018933296203613,5.872586825717008e-06,2.088401556015014,0.8848161101341248,0.8848161101341248,0.0,105.74024200439452,72.0,37079.00390625,0.0,1612.4957275390625,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,37192.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926041126251221,1.0,0.0,0.0,3.648340940475464,3.648365020751953,8.881455073606048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5634765625,0.0,1540.2454833984375,1895.4371337890625,0.0,3334.552490234375,0.9057399034500122,1.0,0.0,3.0,1.0,0.0
12059520,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.9199881553649902,0.3784688711166382,0.3415871858596802,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.5205188989639282,0.4631198942661285,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.919316828250885,0.3786502480506897,0.2651773393154144,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8363590836524963,0.2851235568523407,0.2715744078159332,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.7452638149261475,0.1998081654310226,0.9074419736862184,284.1659545898437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080383300781,284.16748046875,1.0,0.5008906722068787,1.0,1.0,0.0,1.0,-2.701899290084839,2.7018933296203613,5.872586825717008e-06,2.088401556015014,0.8848161101341248,0.8848161101341248,0.0,105.74024200439452,72.0,37079.00390625,0.0,1612.4957275390625,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0910339355469,293.1499938964844,293.1499938964844,280.6499938964844,37192.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926041126251221,1.0,0.0,0.0,3.648340940475464,3.648365020751953,8.881455073606048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5634765625,0.0,1540.2454833984375,1895.4371337890625,0.0,3334.552490234375,0.9057399034500122,1.0,0.0,3.0,1.0,0.0
12059580,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9468501210212708,0.3786417841911316,0.3412258923053741,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.9990000128746032,0.5298305749893188,0.4293397068977356,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9493759870529176,0.3822841942310333,0.2673071622848511,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.8574768304824829,0.2862998843193054,0.272177517414093,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.763672947883606,0.2002558708190918,0.907043755054474,284.355712890625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.35693359375,1.0,0.4889848828315735,1.0,1.0,0.0,1.0,-2.661783218383789,2.66177749633789,5.699216671928298e-06,2.057259082794189,0.8784578442573547,0.8784578442573547,0.0,96.24659729003906,75.0,35601.87890625,0.0,1513.7681884765625,1.0,280.6413879394531,282.995849609375,291.71356201171875,293.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,37036.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706904649734497,1.0,0.0,0.0,3.609000205993652,3.609023809432984,8.690946629030805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.740234375,0.0,1495.6956787109375,1895.4371337890625,0.0,3129.28759765625,0.8968656659126282,1.0,0.0,3.0,1.0,0.0
12059640,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9468501210212708,0.3786417841911316,0.3412258923053741,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.9990000128746032,0.5298305749893188,0.4293397068977356,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9493759870529176,0.3822841942310333,0.2673071622848511,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.8574768304824829,0.2862998843193054,0.272177517414093,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.763672947883606,0.2002558708190918,0.907043755054474,284.355712890625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2546691894531,284.35693359375,1.0,0.4889848828315735,1.0,1.0,0.0,1.0,-2.661783218383789,2.66177749633789,5.699216671928298e-06,2.057259082794189,0.8784578442573547,0.8784578442573547,0.0,96.24659729003906,75.0,35601.87890625,0.0,1513.7681884765625,1.0,280.6413879394531,282.995849609375,291.71356201171875,293.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,37036.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706904649734497,1.0,0.0,0.0,3.609000205993652,3.609023809432984,8.690946629030805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.740234375,0.0,1495.6956787109375,1895.4371337890625,0.0,3129.28759765625,0.8968656659126282,1.0,0.0,3.0,1.0,0.0
12059700,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49615478515625,0.9584463238716124,0.37895068526268,0.3412873446941376,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.9990000128746032,0.5359713435173035,0.4152766764163971,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.9623584151268004,0.3843395411968231,0.2685692906379699,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.8675673604011536,0.2871067821979522,0.2727311253547668,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.7725529074668884,0.2007323056459427,0.9081584215164183,284.4963684082031,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2885437011719,284.5064697265625,1.0,0.484985738992691,1.0,1.0,0.0,1.0,-2.6484615802764893,2.64845609664917,5.641767529596109e-06,2.0466983318328857,0.8767785429954529,0.8767785429954529,0.0,92.58987426757812,75.0,34537.10546875,0.0,1478.957763671875,1.0,280.89727783203125,283.1759338378906,291.6963806152344,293.8427734375,293.1499938964844,293.1499938964844,280.95001220703125,36916.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575332760810852,1.0,0.0,0.0,3.592079162597656,3.592102766036988,8.609641781731625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.01025390625,0.0,1476.4251708984375,1895.4371337890625,0.0,3005.87255859375,0.8930538892745972,1.0,0.0,3.0,1.0,0.0
12059760,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9681606888771056,0.3794247508049011,0.3415886759757995,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.5423876047134399,0.4035453498363495,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.973232924938202,0.3865620791912079,0.2700088620185852,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8767922520637512,0.2880547046661377,0.2734821736812591,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7807176113128662,0.2013733983039856,0.9102650284767152,284.5526123046875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3238525390625,284.5544738769531,1.0,0.4819437861442566,1.0,1.0,0.0,1.0,-2.639883279800415,2.639877796173096,5.605013939202763e-06,2.0399398803710938,0.8747364282608032,0.8747364282608032,0.0,89.71521759033203,95.0,34360.48828125,0.0,1454.3739013671875,1.0,280.94171142578125,283.233154296875,291.73553466796875,293.9130859375,293.1499938964844,293.1499938964844,281.25,36804.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499022126197815,1.0,0.0,0.0,3.578073740005493,3.578097105026245,8.542634759578505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.841796875,0.0,1460.5096435546875,1895.4371337890625,0.0,2934.3544921875,0.8898165822029114,1.0,0.0,3.0,1.0,0.0
12059820,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701335430145264,0.3806800246238708,0.3425952494144439,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538461804389954,0.4022257030010223,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778261184692384,0.3913575708866119,0.2732411026954651,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798854351043701,0.2902357876300812,0.2754290699958801,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.783557116985321,0.2030045390129089,0.9169851541519164,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840026855469,284.77154541015625,1.0,0.4846960008144378,1.0,1.0,0.0,1.0,-2.6537652015686035,2.653759479522705,5.66308790439507e-06,2.050168752670288,0.8739980459213257,0.8739980459213257,0.0,89.8956298828125,115.0,33520.2109375,0.0,1474.032470703125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326026797294617,1.0,0.0,0.0,3.558043956756592,3.5580670833587646,8.447260597677086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.76708984375,0.0,1436.959716796875,1895.4371337890625,0.0,2772.6875,0.8851503729820251,1.0,0.0,3.0,1.0,0.0
12059880,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701335430145264,0.3806800246238708,0.3425952494144439,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538461804389954,0.4022257030010223,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778261184692384,0.3913575708866119,0.2732411026954651,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798854351043701,0.2902357876300812,0.2754290699958801,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.783557116985321,0.2030045390129089,0.9169851541519164,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840026855469,284.77154541015625,1.0,0.4846960008144378,1.0,1.0,0.0,1.0,-2.6537652015686035,2.653759479522705,5.66308790439507e-06,2.050168752670288,0.8739980459213257,0.8739980459213257,0.0,89.8956298828125,115.0,33520.2109375,0.0,1474.032470703125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326026797294617,1.0,0.0,0.0,3.558043956756592,3.5580670833587646,8.447260597677086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.76708984375,0.0,1436.959716796875,1895.4371337890625,0.0,2772.6875,0.8851503729820251,1.0,0.0,3.0,1.0,0.0
12059940,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9572277665138244,0.3823332190513611,0.3441290855407715,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613239407539368,0.4202431440353393,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684394001960754,0.3965966403484344,0.2769151031970978,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695343732833862,0.2927362322807312,0.2778656482696533,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745512127876282,0.2049314826726913,0.9260703921318054,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161376953125,285.0039978027344,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.695497751235962,2.6954917907714844,5.842200607730774e-06,2.082218170166016,0.8764830827713013,0.8764830827713013,0.0,95.32823181152344,135.0,32944.83203125,0.0,1556.6689453125,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197426199913025,1.0,0.0,0.0,3.5510406494140625,3.551063776016236,8.414040735260642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.09326171875,0.0,1427.001953125,1895.4371337890625,0.0,2653.18505859375,0.8833379149436951,1.0,0.0,3.0,1.0,0.0
12060000,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9572277665138244,0.3823332190513611,0.3441290855407715,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613239407539368,0.4202431440353393,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684394001960754,0.3965966403484344,0.2769151031970978,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695343732833862,0.2927362322807312,0.2778656482696533,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745512127876282,0.2049314826726913,0.9260703921318054,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161376953125,285.0039978027344,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.695497751235962,2.6954917907714844,5.842200607730774e-06,2.082218170166016,0.8764830827713013,0.8764830827713013,0.0,95.32823181152344,135.0,32944.83203125,0.0,1556.6689453125,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827819824219,293.1499938964844,293.1499938964844,281.8500061035156,36160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197426199913025,1.0,0.0,0.0,3.5510406494140625,3.551063776016236,8.414040735260642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.09326171875,0.0,1427.001953125,1895.4371337890625,0.0,2653.18505859375,0.8833379149436951,1.0,0.0,3.0,1.0,0.0
12060060,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337562322616576,0.3842896819114685,0.346079409122467,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646929740905762,0.4516262412071228,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490787386894226,0.4021846950054168,0.28094482421875,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519494533538818,0.2954759299755096,0.2806760966777801,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589936256408691,0.2069883197546005,0.9365217089653016,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209899902344,285.2417907714844,1.0,0.5093296766281128,1.0,1.0,0.0,1.0,-2.756319761276245,2.756313800811768,6.108683919592295e-06,2.129136085510254,0.8821862936019897,0.8821862936019897,0.0,104.838134765625,155.0,32521.623046875,0.0,1688.87841796875,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109884262084961,1.0,0.0,0.0,3.557856559753418,3.557879686355591,8.446370998171915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.22119140625,0.0,1431.5306396484375,1895.4371337890625,0.0,2572.298828125,0.8845875263214111,1.0,0.0,3.0,1.0,0.0
12060120,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337562322616576,0.3842896819114685,0.346079409122467,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646929740905762,0.4516262412071228,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490787386894226,0.4021846950054168,0.28094482421875,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519494533538818,0.2954759299755096,0.2806760966777801,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589936256408691,0.2069883197546005,0.9365217089653016,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209899902344,285.2417907714844,1.0,0.5093296766281128,1.0,1.0,0.0,1.0,-2.756319761276245,2.756313800811768,6.108683919592295e-06,2.129136085510254,0.8821862936019897,0.8821862936019897,0.0,104.838134765625,155.0,32521.623046875,0.0,1688.87841796875,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109884262084961,1.0,0.0,0.0,3.557856559753418,3.557879686355591,8.446370998171915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.22119140625,0.0,1431.5306396484375,1895.4371337890625,0.0,2572.298828125,0.8845875263214111,1.0,0.0,3.0,1.0,0.0
12060180,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9062047600746156,0.3864807486534118,0.3483537435531616,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5645014643669128,0.4916892647743225,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9240010976791382,0.4080372154712677,0.2852499485015869,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322198987007141,0.2984003722667694,0.283779501914978,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414313554763794,0.2090899348258972,0.9477589130401612,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4064025878906,285.4814453125,1.0,0.5276618599891663,1.0,1.0,0.0,1.0,-2.8296003341674805,2.8295938968658447,6.437843239837093e-06,2.18575406074524,0.8910935521125793,0.8910935521125793,0.0,117.6562957763672,173.0,32251.25390625,0.0,1862.042724609375,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052955865859985,1.0,0.0,0.0,3.578425884246826,3.578449249267578,8.544317324776785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3671875,0.0,1450.7666015625,1895.4371337890625,0.0,2519.939697265625,0.8889093399047852,1.0,0.0,3.0,1.0,0.0
12060240,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9062047600746156,0.3864807486534118,0.3483537435531616,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5645014643669128,0.4916892647743225,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9240010976791382,0.4080372154712677,0.2852499485015869,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322198987007141,0.2984003722667694,0.283779501914978,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414313554763794,0.2090899348258972,0.9477589130401612,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4064025878906,285.4814453125,1.0,0.5276618599891663,1.0,1.0,0.0,1.0,-2.8296003341674805,2.8295938968658447,6.437843239837093e-06,2.18575406074524,0.8910935521125793,0.8910935521125793,0.0,117.6562957763672,173.0,32251.25390625,0.0,1862.042724609375,1.0,282.1408386230469,284.28759765625,291.85430908203125,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052955865859985,1.0,0.0,0.0,3.578425884246826,3.578449249267578,8.544317324776785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3671875,0.0,1450.7666015625,1895.4371337890625,0.0,2519.939697265625,0.8889093399047852,1.0,0.0,3.0,1.0,0.0
12060300,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939575552940369,0.3876461386680603,0.3495441377162933,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5633111596107483,0.513180673122406,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116597771644592,0.4110421240329742,0.2874557971954345,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8226736783981323,0.2999150156974792,0.2853932082653045,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7330183386802673,0.210143893957138,0.9534756541252136,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944396972656,285.6571655273437,1.0,0.5374217629432678,1.0,1.0,0.0,1.0,-2.868321895599365,2.8683152198791504,6.6153670559288e-06,2.215719223022461,0.8973718881607056,0.8973718881607056,0.0,124.8959503173828,173.0,31807.490234375,0.0,1959.2330322265625,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955322265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800845742225647,1.0,0.0,0.0,3.5935513973236084,3.5935747623443604,8.61670059748576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.10693359375,0.0,1465.6046142578125,1895.4371337890625,0.0,2479.159912109375,0.8921851515769958,1.0,0.0,3.0,1.0,0.0
12060360,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817445635795593,0.388896107673645,0.3509114384651184,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985349774360656,0.5616384148597717,0.5329754948616028,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000449776649475,0.4141287505626678,0.2897869348526001,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128406405448914,0.3014880716800689,0.2871274352073669,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.72453373670578,0.2112254649400711,0.9595528841018676,285.7196044921875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818054199219,285.7228698730469,1.0,0.5473771095275879,1.0,1.0,0.0,1.0,-2.9061548709869385,2.9061479568481445,6.791597115807235e-06,2.2451953887939453,0.9032855033874512,0.9032855033874512,0.0,132.8468475341797,191.0,32071.296875,0.0,2060.75830078125,1.0,282.4416198730469,284.5591735839844,291.86505126953125,293.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35074.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021460175514221,1.0,0.0,0.0,3.612142324447632,3.612165689468384,8.706086305210192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8642578125,0.0,1484.6019287109375,1895.4371337890625,0.0,2491.06201171875,0.8961918354034424,1.0,0.0,3.0,1.0,0.0
12060420,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8464075922966003,0.3892207145690918,0.3526823818683624,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605575203895568,0.5590536594390869,0.5311064720153809,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656768798828125,0.4185080230236053,0.2938920259475708,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808713316917419,0.3033229410648346,0.2901636362075805,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964877843856812,0.2123336046934127,0.9703447222709656,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.353515625,285.5481872558594,1.0,0.5642960071563721,1.0,1.0,0.0,1.0,-2.927451610565185,2.927444696426392,6.892829787830124e-06,2.2622315883636475,0.9099363684654236,0.9099363684654236,0.0,156.2375030517578,194.0,33202.25390625,0.0,2213.614990234375,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293794989585876,1.0,0.0,0.0,3.6452927589416495,3.645316600799561,8.866621215020132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1298828125,0.0,1521.46435546875,1895.4371337890625,0.0,2742.67041015625,0.903615415096283,1.0,0.0,3.0,1.0,0.0
