time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8464075922966003,0.3892207145690918,0.3526823818683624,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605575203895568,0.5590536594390869,0.5311064720153809,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656768798828125,0.4185080230236053,0.2938920259475708,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808713316917419,0.3033229410648346,0.2901636362075805,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964877843856812,0.2123336046934127,0.9703447222709656,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.353515625,285.5481872558594,1.0,0.5642960071563721,1.0,1.0,0.0,1.0,-2.927451610565185,2.927444696426392,6.892829787830124e-06,2.2622315883636475,0.9099363684654236,0.9099363684654236,0.0,156.2375030517578,194.0,33202.25390625,0.0,2213.614990234375,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293794989585876,1.0,0.0,0.0,3.6452927589416495,3.645316600799561,8.866621215020132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1298828125,0.0,1521.46435546875,1895.4371337890625,0.0,2742.67041015625,0.903615415096283,1.0,0.0,3.0,1.0,0.0
12060540,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.830039381980896,0.3881493806838989,0.3525107204914093,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9385902285575868,0.5579081773757935,0.5304542779922485,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8504461646080017,0.4208641648292541,0.296110063791275,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.7658703327178955,0.3038166165351867,0.2913856506347656,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.682300329208374,0.2124079167842865,0.974092960357666,285.3607788085937,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3328857421875,285.3577880859375,1.0,0.5729013681411743,1.0,1.0,0.0,1.0,-2.935112714767456,2.935105800628662,6.929149094503373e-06,2.2682371139526367,0.9126846194267272,0.9126846194267272,0.0,169.58836364746094,194.0,34223.88671875,0.0,2293.7998046875,1.0,281.86724853515625,284.1048889160156,291.9762878417969,294.2580261230469,293.1499938964844,293.1499938964844,281.8500061035156,35293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852088212966919,1.0,0.0,0.0,3.666584014892578,3.6666080951690674,8.970498583948938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.67578125,0.0,1546.3902587890625,1895.4371337890625,0.0,2954.8330078125,0.9084780812263488,1.0,0.0,3.0,1.0,0.0
12060600,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8268327116966248,0.387832373380661,0.3523183166980743,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.9341774582862854,0.5576867461204529,0.5302972793579102,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8476080298423767,0.421402096748352,0.2965589165687561,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7629940509796143,0.3038733899593353,0.2915589809417724,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.6795117855072021,0.2123622745275497,0.974476993083954,285.3495178222656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3281555175781,285.3475036621094,1.0,0.5745952129364014,1.0,1.0,0.0,1.0,-2.935903310775757,2.935896396636963,6.932871201570379e-06,2.268843412399292,0.913613259792328,0.913613259792328,0.0,172.33206176757812,182.0,34249.83984375,0.0,2308.9375,1.0,281.8583374023437,284.0929260253906,291.9544677734375,294.2272644042969,293.1499938964844,293.1499938964844,281.54998779296875,35317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548681735992432,1.0,0.0,0.0,3.6713407039642334,3.671364784240722,8.993788469524588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.6484375,0.0,1551.9046630859375,1895.4371337890625,0.0,2980.88623046875,0.909568190574646,1.0,0.0,3.0,1.0,0.0
12060660,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204851150512695,0.3858138024806976,0.3508009016513824,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9261074662208556,0.5564160943031311,0.5293046832084656,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437312245368958,0.4236705899238586,0.298357754945755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580583691596985,0.3037579655647278,0.291768342256546,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.674339234828949,0.2117838859558105,0.973352551460266,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037414550781,285.1458740234375,1.0,0.5766206979751587,1.0,1.0,0.0,1.0,-2.933957815170288,2.933950901031494,6.923715773154981e-06,2.26735258102417,0.9146019220352172,0.9146019220352172,0.0,177.05987548828125,170.0,35306.23828125,0.0,2329.135009765625,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518920898437,293.1499938964844,293.1499938964844,281.25,35548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737848997116089,1.0,0.0,0.0,3.688824415206909,3.6888487339019775,9.079652727450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.08349609375,0.0,1573.3819580078125,1895.4371337890625,0.0,3158.3115234375,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
12060720,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204851150512695,0.3858138024806976,0.3508009016513824,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9261074662208556,0.5564160943031311,0.5293046832084656,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437312245368958,0.4236705899238586,0.298357754945755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580583691596985,0.3037579655647278,0.291768342256546,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.674339234828949,0.2117838859558105,0.973352551460266,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037414550781,285.1458740234375,1.0,0.5766206979751587,1.0,1.0,0.0,1.0,-2.933957815170288,2.933950901031494,6.923715773154981e-06,2.26735258102417,0.9146019220352172,0.9146019220352172,0.0,177.05987548828125,170.0,35306.23828125,0.0,2329.135009765625,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518920898437,293.1499938964844,293.1499938964844,281.25,35548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737848997116089,1.0,0.0,0.0,3.688824415206909,3.6888487339019775,9.079652727450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.08349609375,0.0,1573.3819580078125,1895.4371337890625,0.0,3158.3115234375,0.9136387705802916,1.0,0.0,3.0,1.0,0.0
12060780,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210349678993225,0.3835180997848511,0.3487341105937958,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280759692192078,0.554972231388092,0.5279293060302734,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471174240112305,0.4256291091442108,0.2997084856033325,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596855163574219,0.303293228149414,0.2913271784782409,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752595901489258,0.2108862698078155,0.9692835211753844,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.9415588378906,1.0,0.5740675926208496,1.0,1.0,0.0,1.0,-2.9260270595550537,2.92602014541626,6.886170467623742e-06,2.2611515522003174,0.9128482937812804,0.9128482937812804,0.0,174.83090209960938,158.0,36269.30078125,0.0,2303.90625,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685852050781,293.1499938964844,293.1499938964844,280.95001220703125,35810.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883856534957886,1.0,0.0,0.0,3.696633100509644,3.696657419204712,9.118134016716796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1513671875,0.0,1584.2332763671875,1895.4371337890625,0.0,3295.10693359375,0.9155631065368652,1.0,0.0,3.0,1.0,0.0
12060840,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210349678993225,0.3835180997848511,0.3487341105937958,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280759692192078,0.554972231388092,0.5279293060302734,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471174240112305,0.4256291091442108,0.2997084856033325,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596855163574219,0.303293228149414,0.2913271784782409,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752595901489258,0.2108862698078155,0.9692835211753844,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.9415588378906,1.0,0.5740675926208496,1.0,1.0,0.0,1.0,-2.9260270595550537,2.92602014541626,6.886170467623742e-06,2.2611515522003174,0.9128482937812804,0.9128482937812804,0.0,174.83090209960938,158.0,36269.30078125,0.0,2303.90625,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685852050781,293.1499938964844,293.1499938964844,280.95001220703125,35810.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883856534957886,1.0,0.0,0.0,3.696633100509644,3.696657419204712,9.118134016716796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1513671875,0.0,1584.2332763671875,1895.4371337890625,0.0,3295.10693359375,0.9155631065368652,1.0,0.0,3.0,1.0,0.0
12060900,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8230352401733398,0.3823179602622986,0.3476231396198272,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9315183162689208,0.5541767477989197,0.5271488428115845,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8506604433059692,0.4265429675579071,0.3003099262714386,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7621426582336426,0.3029865026473999,0.2909802496433258,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.677240252494812,0.2103733718395233,0.9666599035263062,284.7942199707031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26953125,284.7852783203125,1.0,0.5716902613639832,1.0,1.0,0.0,1.0,-2.9209072589874268,2.920900583267212,6.861969723104266e-06,2.257140636444092,0.9103628396987916,0.9103628396987916,0.0,172.06283569335938,158.0,37138.41015625,0.0,2281.065673828125,1.0,281.0002746582031,283.4202575683594,291.87701416015625,294.37567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35963.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971793055534363,1.0,0.0,0.0,3.696798324584961,3.696822881698608,9.118949719777448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.54541015625,0.0,1585.5831298828125,1895.4371337890625,0.0,3377.27685546875,0.915669083595276,1.0,0.0,3.0,1.0,0.0
12060960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8256628513336182,0.381045252084732,0.3463529050350189,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9358850121498108,0.5532625317573547,0.5261769890785217,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8549513816833496,0.4273841083049774,0.3007948100566864,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.7652542591094971,0.3026103079319,0.2905073463916778,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.6798151135444641,0.2098075598478317,0.9635632038116456,284.7377624511719,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2583923339844,284.7357177734375,1.0,0.5687645077705383,1.0,1.0,0.0,1.0,-2.914505958557129,2.914499044418335,6.831796326878248e-06,2.252136945724488,0.9083406925201416,0.9083406925201416,0.0,168.64324951171875,146.0,37156.47265625,0.0,2252.819091796875,1.0,280.95751953125,283.3651733398437,291.8340759277344,294.2864074707031,293.1499938964844,293.1499938964844,280.6499938964844,36093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007211923599244,1.0,0.0,0.0,3.693966865539551,3.6939914226531982,9.10498613393429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.65185546875,0.0,1583.3446044921875,1895.4371337890625,0.0,3410.30615234375,0.9151557683944702,1.0,0.0,3.0,1.0,0.0
12061020,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.833129346370697,0.3784286677837372,0.3437501192092895,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.947500705718994,0.551241397857666,0.5240423083305359,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661589026451111,0.4289765357971191,0.3016955554485321,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737281918525696,0.3017643094062805,0.289434939622879,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869986057281494,0.2086167335510254,0.9568684697151184,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.5314636230469,1.0,0.5617859363555908,1.0,1.0,0.0,1.0,-2.900559902191162,2.900552988052368,6.766259502910543e-06,2.2412219047546387,0.901115894317627,0.901115894317627,0.0,160.18687438964844,134.0,37969.90234375,0.0,2186.70654296875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117669463157654,1.0,0.0,0.0,3.680076360702514,3.680100679397583,9.03663931239862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.36669921875,0.0,1569.8782958984375,1895.4371337890625,0.0,3512.99462890625,0.91225004196167,1.0,0.0,3.0,1.0,0.0
12061080,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.833129346370697,0.3784286677837372,0.3437501192092895,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.947500705718994,0.551241397857666,0.5240423083305359,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661589026451111,0.4289765357971191,0.3016955554485321,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737281918525696,0.3017643094062805,0.289434939622879,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869986057281494,0.2086167335510254,0.9568684697151184,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.5314636230469,1.0,0.5617859363555908,1.0,1.0,0.0,1.0,-2.900559902191162,2.900552988052368,6.766259502910543e-06,2.2412219047546387,0.901115894317627,0.901115894317627,0.0,160.18687438964844,134.0,37969.90234375,0.0,2186.70654296875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117669463157654,1.0,0.0,0.0,3.680076360702514,3.680100679397583,9.03663931239862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.36669921875,0.0,1569.8782958984375,1895.4371337890625,0.0,3512.99462890625,0.91225004196167,1.0,0.0,3.0,1.0,0.0
12061140,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.84308922290802,0.3756991922855377,0.3409963250160217,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616625905036926,0.5489718317985535,0.5216135382652283,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804236650466919,0.4304371178150177,0.3024658560752868,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847548127174377,0.3007907271385193,0.2881873846054077,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964091658592224,0.2073420137166977,0.9495433568954468,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2192687988281,284.3284606933594,1.0,0.5537471771240234,1.0,1.0,0.0,1.0,-2.884953260421753,2.884946584701538,6.693291197734652e-06,2.229006052017212,0.891191840171814,0.891191840171814,0.0,150.42112731933594,122.0,38717.953125,0.0,2111.9453125,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36723.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219646453857422,1.0,0.0,0.0,3.6540470123291016,3.654071092605591,8.909257758205058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.47216796875,0.0,1543.0948486328125,1895.4371337890625,0.0,3607.2783203125,0.9066518545150756,1.0,0.0,3.0,1.0,0.0
12061200,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.84308922290802,0.3756991922855377,0.3409963250160217,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616625905036926,0.5489718317985535,0.5216135382652283,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804236650466919,0.4304371178150177,0.3024658560752868,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847548127174377,0.3007907271385193,0.2881873846054077,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964091658592224,0.2073420137166977,0.9495433568954468,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2192687988281,284.3284606933594,1.0,0.5537471771240234,1.0,1.0,0.0,1.0,-2.884953260421753,2.884946584701538,6.693291197734652e-06,2.229006052017212,0.891191840171814,0.891191840171814,0.0,150.42112731933594,122.0,38717.953125,0.0,2111.9453125,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36723.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219646453857422,1.0,0.0,0.0,3.6540470123291016,3.654071092605591,8.909257758205058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.47216796875,0.0,1543.0948486328125,1895.4371337890625,0.0,3607.2783203125,0.9066518545150756,1.0,0.0,3.0,1.0,0.0
12061260,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585320115089417,0.3747106790542602,0.3391789197921753,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799983501434326,0.5484027862548828,0.5200815796852112,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006206393241882,0.4334268867969513,0.3038577735424042,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007984757423401,0.3008240461349487,0.2874410152435303,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102084159851074,0.206840306520462,0.9439459443092346,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4950256347656,1.0,0.5453611016273499,1.0,1.0,0.0,1.0,-2.874961853027344,2.874955415725708,6.646273959631799e-06,2.2209572792053223,0.8864336013793945,0.8864336013793945,0.0,138.97911071777344,110.0,37456.34375,0.0,2039.049560546875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36679.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905615508556366,1.0,0.0,0.0,3.627953052520752,3.627976894378662,8.782468512436026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47509765625,0.0,1513.828369140625,1895.4371337890625,0.0,3455.87060546875,0.9008297324180604,1.0,0.0,3.0,1.0,0.0
12061320,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585320115089417,0.3747106790542602,0.3391789197921753,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799983501434326,0.5484027862548828,0.5200815796852112,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006206393241882,0.4334268867969513,0.3038577735424042,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007984757423401,0.3008240461349487,0.2874410152435303,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102084159851074,0.206840306520462,0.9439459443092346,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4950256347656,1.0,0.5453611016273499,1.0,1.0,0.0,1.0,-2.874961853027344,2.874955415725708,6.646273959631799e-06,2.2209572792053223,0.8864336013793945,0.8864336013793945,0.0,138.97911071777344,110.0,37456.34375,0.0,2039.049560546875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.0369567871094,293.1499938964844,293.1499938964844,280.95001220703125,36679.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905615508556366,1.0,0.0,0.0,3.627953052520752,3.627976894378662,8.782468512436026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47509765625,0.0,1513.828369140625,1895.4371337890625,0.0,3455.87060546875,0.9008297324180604,1.0,0.0,3.0,1.0,0.0
12061380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.881665825843811,0.3751391768455505,0.3388560712337494,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495226979255676,0.5178260803222656,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930892825126648,0.4377505481243133,0.3063125908374786,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224117755889893,0.3019447326660156,0.2877897918224334,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283449769020081,0.2072923183441162,0.94269597530365,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.68145751953125,1.0,0.537372350692749,1.0,1.0,0.0,1.0,-2.874224901199341,2.874218463897705,6.642919288424309e-06,2.22041130065918,0.8843751549720764,0.8843751549720764,0.0,126.4613037109375,98.0,36254.85546875,0.0,1976.13232421875,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868135213851929,1.0,0.0,0.0,3.6083502769470215,3.608374118804932,8.687817398822517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0498046875,0.0,1491.0762939453125,1895.4371337890625,0.0,3280.395751953125,0.8963466286659241,1.0,0.0,3.0,1.0,0.0
12061440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.881665825843811,0.3751391768455505,0.3388560712337494,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495226979255676,0.5178260803222656,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930892825126648,0.4377505481243133,0.3063125908374786,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224117755889893,0.3019447326660156,0.2877897918224334,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283449769020081,0.2072923183441162,0.94269597530365,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.68145751953125,1.0,0.537372350692749,1.0,1.0,0.0,1.0,-2.874224901199341,2.874218463897705,6.642919288424309e-06,2.22041130065918,0.8843751549720764,0.8843751549720764,0.0,126.4613037109375,98.0,36254.85546875,0.0,1976.13232421875,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868135213851929,1.0,0.0,0.0,3.6083502769470215,3.608374118804932,8.687817398822517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0498046875,0.0,1491.0762939453125,1895.4371337890625,0.0,3280.395751953125,0.8963466286659241,1.0,0.0,3.0,1.0,0.0
12061500,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8900924921035767,0.3755163550376892,0.3389853835105896,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513489246368408,0.5040019154548645,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.94250750541687,0.4400900900363922,0.3077721297740936,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.829887330532074,0.3026766777038574,0.2882718741893768,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7347277402877808,0.2076902985572815,0.9435132145881652,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2388916015625,284.8162536621094,1.0,0.5327438116073608,1.0,1.0,0.0,1.0,-2.8605213165283203,2.860514879226685,6.579727596545126e-06,2.209825277328491,0.8846771121025085,0.8846771121025085,0.0,122.10990142822266,98.0,35140.01953125,0.0,1932.9718017578125,1.0,281.19732666015625,283.5118713378906,291.5392761230469,293.7354431152344,293.1499938964844,293.1499938964844,281.25,36388.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757591843605042,1.0,0.0,0.0,3.6013970375061035,3.6014206409454346,8.654367320559686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.970703125,0.0,1482.6297607421875,1895.4371337890625,0.0,3176.82568359375,0.894746720790863,1.0,0.0,3.0,1.0,0.0
12061560,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000177383422852,0.3759869933128357,0.3392567038536072,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.554735004901886,0.4883797764778137,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553454518318176,0.442526251077652,0.3093418776988983,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8386305570602417,0.3035126626491546,0.2888748347759247,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422879934310913,0.2081951051950454,0.9448542594909668,284.8447570800781,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2523803710937,284.84478759765625,1.0,0.5278411507606506,1.0,1.0,0.0,1.0,-2.846384048461914,2.8463776111602783,6.514705091831274e-06,2.198837757110596,0.8843757510185242,0.8843757510185242,0.0,117.42664337158205,101.0,34821.625,0.0,1887.45556640625,1.0,281.24176025390625,283.5541687011719,291.548095703125,293.77178955078125,293.1499938964844,293.1499938964844,281.54998779296875,36295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697850108146667,1.0,0.0,0.0,3.5967936515808105,3.5968170166015625,8.632256367491209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.87744140625,0.0,1476.953125,1895.4371337890625,0.0,3120.794189453125,0.8936161398887634,1.0,0.0,3.0,1.0,0.0
12061620,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148516654968262,0.3771402537822723,0.3400152921676636,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5640303492546082,0.4677650034427643,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729193449020386,0.4476144313812256,0.3126598000526428,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516374826431274,0.3054099678993225,0.2903769314289093,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7536135315895081,0.2094362676143646,0.9490401744842528,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937316894531,285.02130126953125,1.0,0.5227903723716736,1.0,1.0,0.0,1.0,-2.833319902420044,2.833313226699829,6.454004960687598e-06,2.1882758140563965,0.8867725729942322,0.8867725729942322,0.0,111.64190673828124,119.0,33698.87890625,0.0,1838.8017578125,1.0,281.5412292480469,283.7806091308594,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538197875022888,1.0,0.0,0.0,3.594171524047852,3.5941948890686035,8.619674645160558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77197265625,0.0,1472.310791015625,1895.4371337890625,0.0,2971.06005859375,0.8928608298301697,1.0,0.0,3.0,1.0,0.0
12061680,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9148516654968262,0.3771402537822723,0.3400152921676636,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5640303492546082,0.4677650034427643,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729193449020386,0.4476144313812256,0.3126598000526428,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516374826431274,0.3054099678993225,0.2903769314289093,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7536135315895081,0.2094362676143646,0.9490401744842528,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937316894531,285.02130126953125,1.0,0.5227903723716736,1.0,1.0,0.0,1.0,-2.833319902420044,2.833313226699829,6.454004960687598e-06,2.1882758140563965,0.8867725729942322,0.8867725729942322,0.0,111.64190673828124,119.0,33698.87890625,0.0,1838.8017578125,1.0,281.5412292480469,283.7806091308594,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538197875022888,1.0,0.0,0.0,3.594171524047852,3.5941948890686035,8.619674645160558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.77197265625,0.0,1472.310791015625,1895.4371337890625,0.0,2971.06005859375,0.8928608298301697,1.0,0.0,3.0,1.0,0.0
12061740,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9162649512290956,0.3784791529178619,0.3411009311676025,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5718051791191101,0.4673622548580169,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9763361811637878,0.452430248260498,0.3159115314483642,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8535271883010864,0.3073539137840271,0.2921181619167328,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553195953369141,0.210833802819252,0.9548591375350952,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3344421386719,285.2114562988281,1.0,0.5254828333854675,1.0,1.0,0.0,1.0,-2.8471009731292725,2.8470942974090576,6.5158296820300166e-06,2.19841742515564,0.8913804292678833,0.8913804292678833,0.0,112.03547668457033,119.0,32897.1484375,0.0,1862.4591064453125,1.0,281.8363952636719,284.0148620605469,291.4802551269531,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404704928398132,1.0,0.0,0.0,3.600522756576538,3.60054612159729,8.650165455037495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.32177734375,0.0,1477.2984619140625,1895.4371337890625,0.0,2846.111328125,0.8941051959991455,1.0,0.0,3.0,1.0,0.0
12061800,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9156845211982728,0.3786538541316986,0.3412873446941376,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726577043533325,0.4683942794799804,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9761231541633606,0.4530831277370453,0.3163851499557495,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8531728386878967,0.307621031999588,0.2923889458179474,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7550234794616699,0.2110323905944824,0.9558133482933044,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387451171875,285.2168273925781,1.0,0.5262483358383179,1.0,1.0,0.0,1.0,-2.850604295730591,2.850597858428955,6.531791768793482e-06,2.201084852218628,0.8918821215629578,0.8918821215629578,0.0,112.42405700683594,137.0,32910.99609375,0.0,1869.90478515625,1.0,281.84112548828125,284.0214233398437,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35773.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401501178741455,1.0,0.0,0.0,3.6018500328063965,3.6018736362457275,8.656544423502055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.68212890625,0.0,1478.58056640625,1895.4371337890625,0.0,2843.11767578125,0.8943812251091003,1.0,0.0,3.0,1.0,0.0
12061860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058187007904052,0.3805955946445465,0.3430612087249756,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9990000128746032,0.5780423879623413,0.4847971498966217,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9694971442222596,0.4590036273002624,0.3205177187919616,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460508584976196,0.3101509213447571,0.2948471009731293,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489299178123474,0.2129213809967041,0.9647027254104614,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.451904296875,1.0,0.5356147289276123,1.0,1.0,0.0,1.0,-2.8910374641418457,2.891030788421631,6.717820269841468e-06,2.2320473194122314,0.9003604054450989,0.9003604054450989,0.0,118.12946319580078,155.0,32533.884765625,0.0,1963.0643310546875,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643397331238,1.0,0.0,0.0,3.621193647384644,3.621217250823975,8.749772746341478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.802734375,0.0,1497.307861328125,1895.4371337890625,0.0,2748.11376953125,0.8984844088554382,1.0,0.0,3.0,1.0,0.0
12061920,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058187007904052,0.3805955946445465,0.3430612087249756,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9990000128746032,0.5780423879623413,0.4847971498966217,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9694971442222596,0.4590036273002624,0.3205177187919616,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460508584976196,0.3101509213447571,0.2948471009731293,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489299178123474,0.2129213809967041,0.9647027254104614,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36553955078125,285.451904296875,1.0,0.5356147289276123,1.0,1.0,0.0,1.0,-2.8910374641418457,2.891030788421631,6.717820269841468e-06,2.2320473194122314,0.9003604054450989,0.9003604054450989,0.0,118.12946319580078,155.0,32533.884765625,0.0,1963.0643310546875,1.0,282.141357421875,284.28240966796875,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643397331238,1.0,0.0,0.0,3.621193647384644,3.621217250823975,8.749772746341478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.802734375,0.0,1497.307861328125,1895.4371337890625,0.0,2748.11376953125,0.8984844088554382,1.0,0.0,3.0,1.0,0.0
12061980,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913612961769104,0.3830588161945343,0.3454116284847259,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803647041320801,0.5114282369613647,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565728306770324,0.4654579162597656,0.3251061737537384,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345003724098206,0.3130618035793304,0.2977751195430755,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389851808547974,0.2150895446538925,0.975424826145172,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7105712890625,1.0,0.5491939783096313,1.0,1.0,0.0,1.0,-2.9477808475494385,2.9477739334106445,6.983802904869663e-06,2.275720834732056,0.9125607013702391,0.9125607013702391,0.0,127.41080474853516,158.0,32376.44140625,0.0,2104.296875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244054317474365,1.0,0.0,0.0,3.653207540512085,3.653231382369995,8.90516503204708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8828125,0.0,1530.1353759765625,1895.4371337890625,0.0,2696.429931640625,0.9054155945777892,1.0,0.0,3.0,1.0,0.0
12062040,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8913612961769104,0.3830588161945343,0.3454116284847259,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803647041320801,0.5114282369613647,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565728306770324,0.4654579162597656,0.3251061737537384,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345003724098206,0.3130618035793304,0.2977751195430755,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389851808547974,0.2150895446538925,0.975424826145172,285.70733642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7105712890625,1.0,0.5491939783096313,1.0,1.0,0.0,1.0,-2.9477808475494385,2.9477739334106445,6.983802904869663e-06,2.275720834732056,0.9125607013702391,0.9125607013702391,0.0,127.41080474853516,158.0,32376.44140625,0.0,2104.296875,1.0,282.4414367675781,284.554931640625,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244054317474365,1.0,0.0,0.0,3.653207540512085,3.653231382369995,8.90516503204708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8828125,0.0,1530.1353759765625,1895.4371337890625,0.0,2696.429931640625,0.9054155945777892,1.0,0.0,3.0,1.0,0.0
12062100,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8854553699493408,0.383636474609375,0.3464335203170776,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.5799476504325867,0.5229914784431458,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.9511816501617432,0.4680925011634826,0.3273000121116638,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.829921305179596,0.3141660690307617,0.2991727888584137,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350666522979736,0.2159109115600586,0.980525016784668,285.5683288574219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3676452636719,285.56011962890625,1.0,0.5549138188362122,1.0,1.0,0.0,1.0,-2.973374843597412,2.973367691040039,7.106128578016069e-06,2.29570746421814,0.9153716564178468,0.9153716564178468,0.0,131.62449645996094,158.0,33244.9140625,0.0,2169.78173828125,1.0,282.1985168457031,284.3824768066406,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390939831733704,1.0,0.0,0.0,3.66958236694336,3.6696064472198486,8.985175554698799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.17333984375,0.0,1548.654541015625,1895.4371337890625,0.0,2833.251220703125,0.9090403318405152,1.0,0.0,3.0,1.0,0.0
12062160,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.879263162612915,0.3835300207138061,0.3466943502426147,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784984230995178,0.5342670679092407,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9454439282417296,0.4701003134250641,0.328951746225357,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8252187371253967,0.3148088455200195,0.3000830113887787,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7310053706169128,0.2163563370704651,0.9838367700576782,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515319824219,285.5211181640625,1.0,0.5600535869598389,1.0,1.0,0.0,1.0,-2.9943106174468994,2.9943034648895264,7.206776444945717e-06,2.3119685649871826,0.9186720252037048,0.9186720252037048,0.0,135.6448516845703,161.0,33503.046875,0.0,2227.05859375,1.0,282.1573181152344,284.3333435058594,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505933284759521,1.0,0.0,0.0,3.683997631072998,3.6840219497680655,9.055908094524056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.7763671875,0.0,1565.2452392578125,1895.4371337890625,0.0,2940.828369140625,0.9123334884643556,1.0,0.0,3.0,1.0,0.0
12062220,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8637118339538574,0.3821898698806762,0.3461291491985321,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922415614128112,0.5736680626869202,0.5449269413948059,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296637773513794,0.4730367064476013,0.3314675092697143,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127511143684387,0.3151564002037048,0.3010287582874298,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201260924339294,0.2164146453142166,0.98689466714859,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681328773498535,1.0,1.0,0.0,1.0,-3.0155673027038574,3.0155599117279053,7.310319233511109e-06,2.328747272491455,0.921529233455658,0.921529233455658,0.0,144.77972412109375,164.0,34424.375,0.0,2310.987548828125,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758100271224976,1.0,0.0,0.0,3.7073028087615967,3.707327365875244,9.170846624328988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.55029296875,0.0,1593.2449951171875,1895.4371337890625,0.0,3177.302734375,0.9176813364028932,1.0,0.0,3.0,1.0,0.0
12062280,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8637118339538574,0.3821898698806762,0.3461291491985321,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922415614128112,0.5736680626869202,0.5449269413948059,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296637773513794,0.4730367064476013,0.3314675092697143,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127511143684387,0.3151564002037048,0.3010287582874298,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201260924339294,0.2164146453142166,0.98689466714859,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681328773498535,1.0,1.0,0.0,1.0,-3.0155673027038574,3.0155599117279053,7.310319233511109e-06,2.328747272491455,0.921529233455658,0.921529233455658,0.0,144.77972412109375,164.0,34424.375,0.0,2310.987548828125,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758100271224976,1.0,0.0,0.0,3.7073028087615967,3.707327365875244,9.170846624328988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.55029296875,0.0,1593.2449951171875,1895.4371337890625,0.0,3177.302734375,0.9176813364028932,1.0,0.0,3.0,1.0,0.0
