time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474251627922058,0.3799061179161072,0.3446256816387176,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751520156860352,0.5695748925209045,0.5411989688873291,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.91239595413208,0.4750255644321441,0.3332657814025879,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981224060058594,0.314601719379425,0.3010689914226532,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071500420570374,0.2156577706336975,0.986098289489746,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727755427360535,1.0,1.0,0.0,1.0,-3.0092966556549072,3.009289264678955,7.280020327016245e-06,2.323935508728028,0.9210105538368224,0.9210105538368224,0.0,154.18167114257812,167.0,35077.64453125,0.0,2348.86181640625,1.0,281.5576477050781,283.81475830078125,291.40234375,293.7344055175781,293.1499938964844,293.1499938964844,281.25,35659.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931695222854614,1.0,0.0,0.0,3.7207863330841056,3.720811128616333,9.237676863449452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8232421875,0.0,1610.7564697265625,1895.4371337890625,0.0,3339.835693359375,0.9208788275718688,1.0,0.0,3.0,1.0,0.0
12062400,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474251627922058,0.3799061179161072,0.3446256816387176,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751520156860352,0.5695748925209045,0.5411989688873291,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.91239595413208,0.4750255644321441,0.3332657814025879,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981224060058594,0.314601719379425,0.3010689914226532,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071500420570374,0.2156577706336975,0.986098289489746,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727755427360535,1.0,1.0,0.0,1.0,-3.0092966556549072,3.009289264678955,7.280020327016245e-06,2.323935508728028,0.9210105538368224,0.9210105538368224,0.0,154.18167114257812,167.0,35077.64453125,0.0,2348.86181640625,1.0,281.5576477050781,283.81475830078125,291.40234375,293.7344055175781,293.1499938964844,293.1499938964844,281.25,35659.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931695222854614,1.0,0.0,0.0,3.7207863330841056,3.720811128616333,9.237676863449452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8232421875,0.0,1610.7564697265625,1895.4371337890625,0.0,3339.835693359375,0.9208788275718688,1.0,0.0,3.0,1.0,0.0
12062460,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358519077301025,0.3772072196006775,0.342564582824707,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613885879516602,0.5660819411277771,0.538120448589325,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014908671379088,0.4765506982803345,0.3346035778522491,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873966097831726,0.3135761618614197,0.30048668384552,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.696925163269043,0.2144321799278259,0.9824457764625548,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.575578510761261,1.0,1.0,0.0,1.0,-2.99963903427124,2.999631881713867,7.233113592519658e-06,2.316368103027344,0.9175185561180116,0.9175185561180116,0.0,161.13014221191406,170.0,35754.8515625,0.0,2366.880615234375,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904783010482788,1.0,0.0,0.0,3.723498106002808,3.723522901535034,9.251146479982708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.35009765625,0.0,1616.0927734375,1895.4371337890625,0.0,3448.126708984375,0.92167729139328,1.0,0.0,3.0,1.0,0.0
12062520,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358519077301025,0.3772072196006775,0.342564582824707,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613885879516602,0.5660819411277771,0.538120448589325,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014908671379088,0.4765506982803345,0.3346035778522491,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873966097831726,0.3135761618614197,0.30048668384552,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.696925163269043,0.2144321799278259,0.9824457764625548,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.575578510761261,1.0,1.0,0.0,1.0,-2.99963903427124,2.999631881713867,7.233113592519658e-06,2.316368103027344,0.9175185561180116,0.9175185561180116,0.0,161.13014221191406,170.0,35754.8515625,0.0,2366.880615234375,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904783010482788,1.0,0.0,0.0,3.723498106002808,3.723522901535034,9.251146479982708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.35009765625,0.0,1616.0927734375,1895.4371337890625,0.0,3448.126708984375,0.92167729139328,1.0,0.0,3.0,1.0,0.0
12062580,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267199993133545,0.374331384897232,0.3402585387229919,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497851729393004,0.5627661943435669,0.5352329611778259,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937066793441772,0.4778411090373993,0.3357113599777221,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789488434791565,0.3123082816600799,0.2995804846286773,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.688559353351593,0.21294866502285,0.9771780967712402,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772015452384949,1.0,1.0,0.0,1.0,-2.9873077869415283,2.987300634384156,7.173463018261828e-06,2.30671501159668,0.9112665057182312,0.9112665057182312,0.0,166.60177612304688,173.0,36454.1875,0.0,2372.36865234375,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142103791236876,1.0,0.0,0.0,3.715063095092773,3.715087890625,9.209280165123346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.67431640625,0.0,1608.669189453125,1895.4371337890625,0.0,3535.6357421875,0.9199856519699096,1.0,0.0,3.0,1.0,0.0
12062640,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267199993133545,0.374331384897232,0.3402585387229919,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497851729393004,0.5627661943435669,0.5352329611778259,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937066793441772,0.4778411090373993,0.3357113599777221,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789488434791565,0.3123082816600799,0.2995804846286773,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.688559353351593,0.21294866502285,0.9771780967712402,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5772015452384949,1.0,1.0,0.0,1.0,-2.9873077869415283,2.987300634384156,7.173463018261828e-06,2.30671501159668,0.9112665057182312,0.9112665057182312,0.0,166.60177612304688,173.0,36454.1875,0.0,2372.36865234375,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142103791236876,1.0,0.0,0.0,3.715063095092773,3.715087890625,9.209280165123346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.67431640625,0.0,1608.669189453125,1895.4371337890625,0.0,3535.6357421875,0.9199856519699096,1.0,0.0,3.0,1.0,0.0
12062700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.8227937817573547,0.3728531897068023,0.3390915989875793,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446672797203064,0.5611138343811035,0.5338345766067505,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905535936355591,0.478424996137619,0.3362396359443664,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753689885139465,0.3116194903850555,0.2990745902061462,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849194765090942,0.2121523767709732,0.974246084690094,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2285461425781,284.44927978515625,1.0,0.5777272582054138,1.0,1.0,0.0,1.0,-2.980727195739746,2.980720043182373,7.141732112359023e-06,2.3015639781951904,0.9064741134643556,0.9064741134643556,0.0,168.92147827148438,173.0,37158.3515625,0.0,2372.215087890625,1.0,280.6997985839844,283.1148986816406,291.29150390625,293.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36424.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921094000339508,1.0,0.0,0.0,3.706563949584961,3.706588506698608,9.16719045562786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.4501953125,0.0,1600.2357177734375,1895.4371337890625,0.0,3599.251220703125,0.9181618690490724,1.0,0.0,3.0,1.0,0.0
12062760,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8188669085502625,0.3713041245937347,0.337786853313446,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395469427108764,0.5593909621238708,0.5323047637939453,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874462842941284,0.4789296090602875,0.3366543352603912,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.7718485593795776,0.3108656406402588,0.2984678447246551,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.6813141107559204,0.2113000452518463,0.9709407687187196,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21832275390625,284.3994445800781,1.0,0.5780801773071289,1.0,1.0,0.0,1.0,-2.973116397857666,2.973109483718872,7.105158147169277e-06,2.2956221103668213,0.9021996259689332,0.9021996259689332,0.0,171.16448974609375,176.0,37115.78125,0.0,2369.7978515625,1.0,280.65740966796875,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229536056518556,1.0,0.0,0.0,3.6946651935577393,3.6946897506713854,9.108429139814688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7626953125,0.0,1587.7723388671875,1895.4371337890625,0.0,3616.390625,0.9156337976455688,1.0,0.0,3.0,1.0,0.0
12062820,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115688562393188,0.3681402504444122,0.335163950920105,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301291108131408,0.5558628439903259,0.529222309589386,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820392489433289,0.4798351228237152,0.3374477326869964,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.7655271887779236,0.309276133775711,0.2971883118152618,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747296452522278,0.2095304429531097,0.9640174508094788,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.578468918800354,1.0,1.0,0.0,1.0,-2.95735239982605,2.9573452472686768,7.029694643279072e-06,2.2833123207092285,0.8903945684432983,0.8903945684432983,0.0,175.19171142578125,179.0,37729.1171875,0.0,2361.673583984375,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311521053314208,1.0,0.0,0.0,3.661319732666016,3.661344051361084,8.944758747020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.37451171875,0.0,1552.7171630859375,1895.4371337890625,0.0,3691.697265625,0.9084124565124512,1.0,0.0,3.0,1.0,0.0
12062880,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115688562393188,0.3681402504444122,0.335163950920105,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301291108131408,0.5558628439903259,0.529222309589386,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820392489433289,0.4798351228237152,0.3374477326869964,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.7655271887779236,0.309276133775711,0.2971883118152618,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747296452522278,0.2095304429531097,0.9640174508094788,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.578468918800354,1.0,1.0,0.0,1.0,-2.95735239982605,2.9573452472686768,7.029694643279072e-06,2.2833123207092285,0.8903945684432983,0.8903945684432983,0.0,175.19171142578125,179.0,37729.1171875,0.0,2361.673583984375,1.0,280.3578491210937,282.8236083984375,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311521053314208,1.0,0.0,0.0,3.661319732666016,3.661344051361084,8.944758747020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.37451171875,0.0,1552.7171630859375,1895.4371337890625,0.0,3691.697265625,0.9084124565124512,1.0,0.0,3.0,1.0,0.0
12062940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.8068800568580627,0.3668007552623749,0.3335480391979217,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.9241814613342284,0.554223895072937,0.5272120833396912,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795087337493896,0.4823508262634277,0.3388757705688476,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617077827453613,0.3087718188762665,0.2964707911014557,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705119609832764,0.2085974514484405,0.959068477153778,284.3675842285156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966552734375,284.3692321777344,1.0,0.5788829326629639,1.0,1.0,0.0,1.0,-2.947884082794189,2.9478769302368164,6.984070751059335e-06,2.2757041454315186,0.8843598961830139,0.8843598961830139,0.0,177.81459045410156,179.0,36640.26171875,0.0,2357.8486328125,1.0,280.6407470703125,283.0498046875,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134517908096312,1.0,0.0,0.0,3.629052639007568,3.6290767192840576,8.787793603914906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.17431640625,0.0,1516.5242919921875,1895.4371337890625,0.0,3528.60986328125,0.9012171030044556,1.0,0.0,3.0,1.0,0.0
12063000,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067710995674133,0.3667721748352051,0.3335207998752594,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692626953125,0.9240411520004272,0.5541883111000061,0.527174174785614,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794928193092346,0.4824821650981903,0.3389655649662018,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616259455680847,0.30877286195755,0.2964687049388885,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.670412003993988,0.2085780948400497,0.9589658975601196,284.3691101074219,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3705749511719,1.0,0.5789157748222351,1.0,1.0,0.0,1.0,-2.9477875232696533,2.9477803707122803,6.983595085330308e-06,2.2756218910217285,0.8840702176094055,0.8840702176094055,0.0,177.8870086669922,182.0,36631.38671875,0.0,2358.039306640625,1.0,280.6419677734375,283.0517578125,291.0831298828125,293.42529296875,293.1499938964844,293.1499938964844,280.95001220703125,36878.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130169749259948,1.0,0.0,0.0,3.627744436264038,3.627768278121948,8.781458404882869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.97412109375,0.0,1515.0828857421875,1895.4371337890625,0.0,3524.581298828125,0.9009240865707396,1.0,0.0,3.0,1.0,0.0
12063060,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051629662513733,0.3668805360794067,0.3334140181541443,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219090342521667,0.5542605519294739,0.5269631147384644,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802039623260498,0.4866047501564026,0.3416604995727539,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606127858161926,0.309440553188324,0.2969159483909607,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690022349357605,0.2086524367332458,0.9585215449333192,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801857113838196,1.0,1.0,0.0,1.0,-2.950638055801392,2.9506311416625977,6.996663614700083e-06,2.277628421783448,0.8806610703468323,0.8806610703468323,0.0,179.33106994628906,185.0,35640.34375,0.0,2370.443115234375,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934228420257568,1.0,0.0,0.0,3.601033926010132,3.601057529449463,8.652621659166471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.91943359375,0.0,1484.5086669921875,1895.4371337890625,0.0,3342.20263671875,0.8948495984077454,1.0,0.0,3.0,1.0,0.0
12063120,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051629662513733,0.3668805360794067,0.3334140181541443,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219090342521667,0.5542605519294739,0.5269631147384644,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802039623260498,0.4866047501564026,0.3416604995727539,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606127858161926,0.309440553188324,0.2969159483909607,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.6690022349357605,0.2086524367332458,0.9585215449333192,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801857113838196,1.0,1.0,0.0,1.0,-2.950638055801392,2.9506311416625977,6.996663614700083e-06,2.277628421783448,0.8806610703468323,0.8806610703468323,0.0,179.33106994628906,185.0,35640.34375,0.0,2370.443115234375,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934228420257568,1.0,0.0,0.0,3.601033926010132,3.601057529449463,8.652621659166471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.91943359375,0.0,1484.5086669921875,1895.4371337890625,0.0,3342.20263671875,0.8948495984077454,1.0,0.0,3.0,1.0,0.0
12063180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8048022985458374,0.3678182959556579,0.3341058790683746,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212709069252014,0.5553707480430603,0.5278060436248779,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821091651916504,0.491602212190628,0.3450011312961578,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607787847518921,0.3108637630939483,0.2981196641921997,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689297556877136,0.2094492465257644,0.9614725708961488,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.582329273223877,1.0,1.0,0.0,1.0,-2.9614853858947754,2.9614782333374023,7.047926374070812e-06,2.2858822345733643,0.8807352781295776,0.8807352781295776,0.0,180.5768280029297,188.0,34992.99609375,0.0,2396.359130859375,1.0,281.240966796875,283.5691833496094,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779703378677368,1.0,0.0,0.0,3.584990262985229,3.5850138664245605,8.575694323553762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39306640625,0.0,1465.0078125,1895.4371337890625,0.0,3197.556396484375,0.8910732269287109,1.0,0.0,3.0,1.0,0.0
12063240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8048022985458374,0.3678182959556579,0.3341058790683746,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212709069252014,0.5553707480430603,0.5278060436248779,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8821091651916504,0.491602212190628,0.3450011312961578,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607787847518921,0.3108637630939483,0.2981196641921997,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689297556877136,0.2094492465257644,0.9614725708961488,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.582329273223877,1.0,1.0,0.0,1.0,-2.9614853858947754,2.9614782333374023,7.047926374070812e-06,2.2858822345733643,0.8807352781295776,0.8807352781295776,0.0,180.5768280029297,188.0,34992.99609375,0.0,2396.359130859375,1.0,281.240966796875,283.5691833496094,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779703378677368,1.0,0.0,0.0,3.584990262985229,3.5850138664245605,8.575694323553762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39306640625,0.0,1465.0078125,1895.4371337890625,0.0,3197.556396484375,0.8910732269287109,1.0,0.0,3.0,1.0,0.0
12063300,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047413229942322,0.3684839904308319,0.3346177339553833,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9210867881774902,0.5561746954917908,0.5284591317176819,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831580281257629,0.4943190515041351,0.3468121886253357,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7609997391700745,0.3117656111717224,0.2989056706428528,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6690977811813354,0.2100381255149841,0.9638501405715942,284.9852905273437,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2354736328125,284.99578857421875,1.0,0.5836945176124573,1.0,1.0,0.0,1.0,-2.968863010406494,2.968855857849121,7.083014679665212e-06,2.29154634475708,0.8826742768287659,0.8826742768287659,0.0,181.29562377929688,188.0,34411.51171875,0.0,2413.42822265625,1.0,281.49664306640625,283.7710266113281,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694731593132019,1.0,0.0,0.0,3.5815136432647705,3.5815372467041016,8.559069328839541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.1083984375,0.0,1459.8978271484375,1895.4371337890625,0.0,3117.86865234375,0.8902121782302856,1.0,0.0,3.0,1.0,0.0
12063360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8049792051315308,0.3692946135997772,0.3353431522846222,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.921232521533966,0.5571544766426086,0.529363214969635,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8844903707504272,0.4971908032894134,0.3488000333309173,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.761474072933197,0.3127979636192322,0.2998606264591217,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695410013198853,0.2107533067464828,0.9669318795204164,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533447265625,1.0,0.58526611328125,1.0,1.0,0.0,1.0,-2.9780614376068115,2.9780542850494385,7.126918717403896e-06,2.298622369766236,0.8840591311454773,0.8840591311454773,0.0,181.9775238037109,191.0,34421.12890625,0.0,2433.724853515625,1.0,281.54150390625,283.83428955078125,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669371008872986,1.0,0.0,0.0,3.5817408561706543,3.5817642211914062,8.560155038139783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.326171875,0.0,1459.001708984375,1895.4371337890625,0.0,3094.077880859375,0.890105664730072,1.0,0.0,3.0,1.0,0.0
12063420,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8053019642829895,0.3711224198341369,0.3369369804859161,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213179349899292,0.5593738555908203,0.5313829183578491,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869589567184448,0.5031824111938477,0.3529112637042999,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.762332558631897,0.3150690793991089,0.3019605576992035,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.6704387068748474,0.2123965770006179,0.9741044044494628,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.28973388671875,1.0,0.5888411402702332,1.0,1.0,0.0,1.0,-2.998490333557129,2.9984829425811768,7.225017270684475e-06,2.3143839836120605,0.8905052542686462,0.8905052542686462,0.0,183.66993713378903,194.0,33893.8515625,0.0,2480.099853515625,1.0,281.8410339355469,284.0924987792969,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584868907928467,1.0,0.0,0.0,3.5917627811431885,3.5917861461639404,8.608125199316419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.42578125,0.0,1467.191650390625,1895.4371337890625,0.0,3014.814697265625,0.8920886516571045,1.0,0.0,3.0,1.0,0.0
12063480,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8053019642829895,0.3711224198341369,0.3369369804859161,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213179349899292,0.5593738555908203,0.5313829183578491,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869589567184448,0.5031824111938477,0.3529112637042999,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.762332558631897,0.3150690793991089,0.3019605576992035,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.6704387068748474,0.2123965770006179,0.9741044044494628,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.28973388671875,1.0,0.5888411402702332,1.0,1.0,0.0,1.0,-2.998490333557129,2.9984829425811768,7.225017270684475e-06,2.3143839836120605,0.8905052542686462,0.8905052542686462,0.0,183.66993713378903,194.0,33893.8515625,0.0,2480.099853515625,1.0,281.8410339355469,284.0924987792969,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584868907928467,1.0,0.0,0.0,3.5917627811431885,3.5917861461639404,8.608125199316419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.42578125,0.0,1467.191650390625,1895.4371337890625,0.0,3014.814697265625,0.8920886516571045,1.0,0.0,3.0,1.0,0.0
12063540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056395053863525,0.3732128739356994,0.3387832939624786,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213758707046508,0.561913788318634,0.5337265133857727,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.889389157295227,0.5094860196113586,0.3572522103786468,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.7632213830947876,0.317583829164505,0.3043121099472046,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.6714545488357544,0.2142793536186218,0.9824681282043456,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929099321365356,1.0,1.0,0.0,1.0,-3.0216238498687744,3.0216164588928223,7.3369960773561615e-06,2.3322677612304688,0.9000378251075745,0.9000378251075745,0.0,185.6519470214844,197.0,33394.85546875,0.0,2533.617431640625,1.0,282.1411437988281,284.345703125,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510417342185974,1.0,0.0,0.0,3.614709854125977,3.614733219146729,8.718467370272265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47802734375,0.0,1489.547607421875,1895.4371337890625,0.0,2945.02880859375,0.8969693779945374,1.0,0.0,3.0,1.0,0.0
12063600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056395053863525,0.3732128739356994,0.3387832939624786,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213758707046508,0.561913788318634,0.5337265133857727,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.889389157295227,0.5094860196113586,0.3572522103786468,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.7632213830947876,0.317583829164505,0.3043121099472046,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.6714545488357544,0.2142793536186218,0.9824681282043456,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929099321365356,1.0,1.0,0.0,1.0,-3.0216238498687744,3.0216164588928223,7.3369960773561615e-06,2.3322677612304688,0.9000378251075745,0.9000378251075745,0.0,185.6519470214844,197.0,33394.85546875,0.0,2533.617431640625,1.0,282.1411437988281,284.345703125,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510417342185974,1.0,0.0,0.0,3.614709854125977,3.614733219146729,8.718467370272265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47802734375,0.0,1489.547607421875,1895.4371337890625,0.0,2945.02880859375,0.8969693779945374,1.0,0.0,3.0,1.0,0.0
12063660,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060176372528076,0.3755318522453308,0.3408447504043579,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214470386505128,0.5647304654121399,0.5363422632217407,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918145298957825,0.5160655975341797,0.3617925643920898,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641514539718628,0.3203010559082031,0.3068669140338897,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725685596466064,0.2163512855768203,0.9917484521865844,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973653197288513,1.0,1.0,0.0,1.0,-3.0469305515289307,3.0469229221343994,7.460525466740364e-06,2.3518505096435547,0.9125938415527344,0.9125938415527344,0.0,187.8531494140625,200.0,32910.65234375,0.0,2593.154296875,1.0,282.44140625,284.5936279296875,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439236879348755,1.0,0.0,0.0,3.649545907974243,3.649569749832153,8.887322451300861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11474609375,0.0,1525.5321044921875,1895.4371337890625,0.0,2878.39501953125,0.9045413732528688,1.0,0.0,3.0,1.0,0.0
12063720,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060176372528076,0.3755318522453308,0.3408447504043579,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214470386505128,0.5647304654121399,0.5363422632217407,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8918145298957825,0.5160655975341797,0.3617925643920898,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641514539718628,0.3203010559082031,0.3068669140338897,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725685596466064,0.2163512855768203,0.9917484521865844,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973653197288513,1.0,1.0,0.0,1.0,-3.0469305515289307,3.0469229221343994,7.460525466740364e-06,2.3518505096435547,0.9125938415527344,0.9125938415527344,0.0,187.8531494140625,200.0,32910.65234375,0.0,2593.154296875,1.0,282.44140625,284.5936279296875,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439236879348755,1.0,0.0,0.0,3.649545907974243,3.649569749832153,8.887322451300861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11474609375,0.0,1525.5321044921875,1895.4371337890625,0.0,2878.39501953125,0.9045413732528688,1.0,0.0,3.0,1.0,0.0
12063780,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8037492632865906,0.3757741749286651,0.3417987823486328,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184739589691162,0.5653886198997498,0.5377818942070007,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915308117866516,0.5205473899841309,0.365470290184021,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629202604293823,0.3217383921146393,0.3087691366672516,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716774702072144,0.2174987345933914,0.998988151550293,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5353088378906,1.0,0.6016553044319153,1.0,1.0,0.0,1.0,-3.065238237380981,3.06523060798645,7.5511043178266846e-06,2.3662569522857666,0.9187206625938416,0.9187206625938416,0.0,191.43321228027344,203.0,33739.6015625,0.0,2647.142822265625,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653990626335144,1.0,0.0,0.0,3.6820030212402335,3.682027339935303,9.046104310073132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4990234375,0.0,1562.6650390625,1895.4371337890625,0.0,3079.649169921875,0.9118517637252808,1.0,0.0,3.0,1.0,0.0
12063840,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8037492632865906,0.3757741749286651,0.3417987823486328,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184739589691162,0.5653886198997498,0.5377818942070007,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915308117866516,0.5205473899841309,0.365470290184021,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629202604293823,0.3217383921146393,0.3087691366672516,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716774702072144,0.2174987345933914,0.998988151550293,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5353088378906,1.0,0.6016553044319153,1.0,1.0,0.0,1.0,-3.065238237380981,3.06523060798645,7.5511043178266846e-06,2.3662569522857666,0.9187206625938416,0.9187206625938416,0.0,191.43321228027344,203.0,33739.6015625,0.0,2647.142822265625,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653990626335144,1.0,0.0,0.0,3.6820030212402335,3.682027339935303,9.046104310073132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4990234375,0.0,1562.6650390625,1895.4371337890625,0.0,3079.649169921875,0.9118517637252808,1.0,0.0,3.0,1.0,0.0
12063900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8011985421180725,0.3751497268676758,0.3415604829788208,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.9153692722320556,0.5648399591445923,0.5376459360122681,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.8899807929992676,0.5220402479171753,0.3667560815811157,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.7610957622528076,0.321881502866745,0.3091834485530853,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6700339913368225,0.2175954729318618,1.0005955696105957,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034256815910339,1.0,1.0,0.0,1.0,-3.0687718391418457,3.0687642097473145,7.568749879283132e-06,2.369079351425171,0.9197264313697816,0.9197264313697816,0.0,193.8209686279297,203.0,34405.85546875,0.0,2666.51025390625,1.0,281.9004211425781,284.1468505859375,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788489103317261,1.0,0.0,0.0,3.695270776748657,3.6952950954437256,9.111414556173258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.23583984375,0.0,1578.6201171875,1895.4371337890625,0.0,3205.7919921875,0.914865791797638,1.0,0.0,3.0,1.0,0.0
12063960,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.797933042049408,0.374198853969574,0.3408967554569244,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9115054607391356,0.5638710260391235,0.5369776487350464,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8877311944961548,0.5232017040252686,0.3677035272121429,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7586562633514404,0.3217248320579529,0.3092459142208099,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.6677495241165161,0.2174194157123565,1.000799536705017,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2913818359375,1.0,0.6048784852027893,1.0,1.0,0.0,1.0,-3.0686357021331787,3.0686280727386475,7.568242381239543e-06,2.3690431118011475,0.9213078022003174,0.9213078022003174,0.0,196.4667816162109,206.0,34438.19140625,0.0,2680.0908203125,1.0,281.8575439453125,284.08270263671875,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88545161485672,1.0,0.0,0.0,3.705844163894653,3.705868721008301,9.163631489172984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.69189453125,0.0,1591.4796142578125,1895.4371337890625,0.0,3267.647216796875,0.9173427820205688,1.0,0.0,3.0,1.0,0.0
12064020,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7911033034324646,0.3717742264270782,0.3390886187553406,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037696719169616,0.5612179636955261,0.5349274277687073,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829923272132874,0.5249518156051636,0.3692038357257843,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534602284431458,0.3208631873130798,0.3088198006153106,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626957058906555,0.2165327221155166,0.9986428022384644,285.0464172363281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.6070156693458557,1.0,1.0,0.0,1.0,-3.0627033710479736,3.0626957416534424,7.539168564107967e-06,2.364530324935913,0.9205615520477296,0.9205615520477296,0.0,201.62876892089844,209.0,35024.5390625,0.0,2695.474365234375,1.0,281.5578918457031,283.8128356933594,291.0801086425781,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987894654273987,1.0,0.0,0.0,3.719284296035767,3.719309091567993,9.23022014376329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.39013671875,0.0,1609.0399169921875,1895.4371337890625,0.0,3392.297607421875,0.9205402731895448,1.0,0.0,3.0,1.0,0.0
12064080,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7911033034324646,0.3717742264270782,0.3390886187553406,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037696719169616,0.5612179636955261,0.5349274277687073,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8829923272132874,0.5249518156051636,0.3692038357257843,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534602284431458,0.3208631873130798,0.3088198006153106,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626957058906555,0.2165327221155166,0.9986428022384644,285.0464172363281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.6070156693458557,1.0,1.0,0.0,1.0,-3.0627033710479736,3.0626957416534424,7.539168564107967e-06,2.364530324935913,0.9205615520477296,0.9205615520477296,0.0,201.62876892089844,209.0,35024.5390625,0.0,2695.474365234375,1.0,281.5578918457031,283.8128356933594,291.0801086425781,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987894654273987,1.0,0.0,0.0,3.719284296035767,3.719309091567993,9.23022014376329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.39013671875,0.0,1609.0399169921875,1895.4371337890625,0.0,3392.297607421875,0.9205402731895448,1.0,0.0,3.0,1.0,0.0
12064140,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842570543289185,0.3688762485980987,0.3367950022220611,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8964269161224365,0.5579171180725098,0.5321816802024841,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8782937526702881,0.5261510610580444,0.37027707695961,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482202649116516,0.319488525390625,0.3078436851501465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574163436889648,0.2151332795619964,0.9938868880271912,284.797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951965332031,1.0,0.6082623600959778,1.0,1.0,0.0,1.0,-3.051048994064331,3.051041603088379,7.481933607778046e-06,2.355546236038208,0.916480839252472,0.916480839252472,0.0,206.43923950195312,212.0,35528.59375,0.0,2697.76318359375,1.0,281.2578430175781,283.5438842773437,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074159860610962,1.0,0.0,0.0,3.721068859100342,3.721093654632568,9.239079759026936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6875,0.0,1613.500732421875,1895.4371337890625,0.0,3472.607666015625,0.9211475849151612,1.0,0.0,3.0,1.0,0.0
