time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842570543289185,0.3688762485980987,0.3367950022220611,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8964269161224365,0.5579171180725098,0.5321816802024841,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8782937526702881,0.5261510610580444,0.37027707695961,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482202649116516,0.319488525390625,0.3078436851501465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574163436889648,0.2151332795619964,0.9938868880271912,284.797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951965332031,1.0,0.6082623600959778,1.0,1.0,0.0,1.0,-3.051048994064331,3.051041603088379,7.481933607778046e-06,2.355546236038208,0.916480839252472,0.916480839252472,0.0,206.43923950195312,212.0,35528.59375,0.0,2697.76318359375,1.0,281.2578430175781,283.5438842773437,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074159860610962,1.0,0.0,0.0,3.721068859100342,3.721093654632568,9.239079759026936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6875,0.0,1613.500732421875,1895.4371337890625,0.0,3472.607666015625,0.9211475849151612,1.0,0.0,3.0,1.0,0.0
12064260,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7776427865028381,0.3656598329544067,0.3341781198978424,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8893670439720154,0.5542188882827759,0.5289970636367798,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738545775413513,0.526950478553772,0.3710437417030334,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743169903755188,0.3177725970745086,0.3065017759799957,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522136330604553,0.2134002298116684,0.9874114990234376,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088296175003052,1.0,1.0,0.0,1.0,-3.035601854324341,3.0355944633483887,7.4063163992832415e-06,2.343600034713745,0.9091240167617798,0.9091240167617798,0.0,210.8333435058593,215.0,35970.09765625,0.0,2690.460205078125,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135598540306092,1.0,0.0,0.0,3.710165739059448,3.710190296173096,9.185015414914232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3515625,0.0,1603.5675048828125,1895.4371337890625,0.0,3529.610595703125,0.918931245803833,1.0,0.0,3.0,1.0,0.0
12064320,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7776427865028381,0.3656598329544067,0.3341781198978424,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8893670439720154,0.5542188882827759,0.5289970636367798,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738545775413513,0.526950478553772,0.3710437417030334,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.743169903755188,0.3177725970745086,0.3065017759799957,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522136330604553,0.2134002298116684,0.9874114990234376,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088296175003052,1.0,1.0,0.0,1.0,-3.035601854324341,3.0355944633483887,7.4063163992832415e-06,2.343600034713745,0.9091240167617798,0.9091240167617798,0.0,210.8333435058593,215.0,35970.09765625,0.0,2690.460205078125,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135598540306092,1.0,0.0,0.0,3.710165739059448,3.710190296173096,9.185015414914232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3515625,0.0,1603.5675048828125,1895.4371337890625,0.0,3529.610595703125,0.918931245803833,1.0,0.0,3.0,1.0,0.0
12064380,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715106010437012,0.3624114692211151,0.3314444422721863,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828480243682861,0.5504549145698547,0.5256577134132385,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8698967695236206,0.5276525020599365,0.3716717064380646,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384997010231018,0.3159415125846863,0.3049755692481994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473338007926941,0.2115422487258911,0.9800423979759216,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3429260253906,1.0,0.608940601348877,1.0,1.0,0.0,1.0,-3.0183629989624023,3.01835560798645,7.322296369238757e-06,2.3302314281463623,0.8993402719497681,0.8993402719497681,0.0,214.7559967041016,218.0,36632.1953125,0.0,2677.2822265625,1.0,280.6579895019531,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919318675994873,1.0,0.0,0.0,3.6867167949676514,3.686741352081299,9.06928107724525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5810546875,0.0,1579.3472900390625,1895.4371337890625,0.0,3582.869140625,0.9139091372489928,1.0,0.0,3.0,1.0,0.0
12064440,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715106010437012,0.3624114692211151,0.3314444422721863,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8828480243682861,0.5504549145698547,0.5256577134132385,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8698967695236206,0.5276525020599365,0.3716717064380646,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384997010231018,0.3159415125846863,0.3049755692481994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473338007926941,0.2115422487258911,0.9800423979759216,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.3429260253906,1.0,0.608940601348877,1.0,1.0,0.0,1.0,-3.0183629989624023,3.01835560798645,7.322296369238757e-06,2.3302314281463623,0.8993402719497681,0.8993402719497681,0.0,214.7559967041016,218.0,36632.1953125,0.0,2677.2822265625,1.0,280.6579895019531,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919318675994873,1.0,0.0,0.0,3.6867167949676514,3.686741352081299,9.06928107724525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.5810546875,0.0,1579.3472900390625,1895.4371337890625,0.0,3582.869140625,0.9139091372489928,1.0,0.0,3.0,1.0,0.0
12064500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687280774116516,0.360801100730896,0.3301243782043457,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.879882276058197,0.5485709309577942,0.5240218639373779,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.8681924343109131,0.527991533279419,0.3720091879367828,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363821864128113,0.3150179982185364,0.3042160868644714,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19940185546875,0.6451027393341064,0.2106073349714279,0.976329505443573,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089040637016296,1.0,1.0,0.0,1.0,-3.009838819503784,3.009831666946411,7.280918453034246e-06,2.323616981506348,0.8928443193435669,0.8928443193435669,0.0,216.51589965820312,218.0,37308.9296875,0.0,2669.87255859375,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248886704444884,1.0,0.0,0.0,3.6702630519866943,3.670287370681762,8.988508852780797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.201171875,0.0,1562.1861572265625,1895.4371337890625,0.0,3634.20361328125,0.910320520401001,1.0,0.0,3.0,1.0,0.0
12064560,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.7658592462539673,0.3591378927230835,0.3286981582641601,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418151855469,0.8768348693847656,0.5466182231903076,0.5222632884979248,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8663893342018127,0.5282613635063171,0.372244268655777,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.7341997623443604,0.3140472769737243,0.3033824861049652,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428249478340149,0.2096380591392517,0.9723840355873108,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1838073730469,284.1405029296875,1.0,0.6087926030158997,1.0,1.0,0.0,1.0,-3.0005483627319336,3.0005412101745605,7.235976681840839e-06,2.3164174556732178,0.8868882060050964,0.8868882060050964,0.0,218.30523681640625,221.0,37239.5078125,0.0,2661.164794921875,1.0,280.357666015625,282.7984924316406,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257349967956544,1.0,0.0,0.0,3.649998188018799,3.650022506713867,8.889526270650094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.82763671875,0.0,1540.7391357421875,1895.4371337890625,0.0,3641.987548828125,0.9059473276138306,1.0,0.0,3.0,1.0,0.0
12064620,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622482180595398,0.3576514422893524,0.326941967010498,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728639483451843,0.5445920825004578,0.5198931694030762,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8648987412452698,0.5307769179344177,0.3736266493797302,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7314608693122864,0.3132900893688202,0.3024003505706787,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639814019203186,0.2085936367511749,0.9668251276016236,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.32391357421875,1.0,0.6088526248931885,1.0,1.0,0.0,1.0,-2.989371061325073,2.9893639087677,7.181614364526467e-06,2.307550430297852,0.879970908164978,0.879970908164978,0.0,220.6919403076172,224.0,36113.96484375,0.0,2651.9384765625,1.0,280.6418762207031,283.0267944335937,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058091044425964,1.0,0.0,0.0,3.6130917072296143,3.613115549087525,8.710663905731053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77099609375,0.0,1499.6572265625,1895.4371337890625,0.0,3457.670654296875,0.8977186679840088,1.0,0.0,3.0,1.0,0.0
12064680,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622482180595398,0.3576514422893524,0.326941967010498,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728639483451843,0.5445920825004578,0.5198931694030762,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8648987412452698,0.5307769179344177,0.3736266493797302,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7314608693122864,0.3132900893688202,0.3024003505706787,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639814019203186,0.2085936367511749,0.9668251276016236,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.32391357421875,1.0,0.6088526248931885,1.0,1.0,0.0,1.0,-2.989371061325073,2.9893639087677,7.181614364526467e-06,2.307550430297852,0.879970908164978,0.879970908164978,0.0,220.6919403076172,224.0,36113.96484375,0.0,2651.9384765625,1.0,280.6418762207031,283.0267944335937,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058091044425964,1.0,0.0,0.0,3.6130917072296143,3.613115549087525,8.710663905731053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77099609375,0.0,1499.6572265625,1895.4371337890625,0.0,3457.670654296875,0.8977186679840088,1.0,0.0,3.0,1.0,0.0
12064740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611210942268372,0.3576253354549408,0.3267142176628113,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8714046478271484,0.5442129969596863,0.519277811050415,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658401966094971,0.5348435640335083,0.3762702643871307,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.7307770848274231,0.3137327134609222,0.3026266396045685,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388747096061707,0.2085994333028793,0.9660338759422302,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285949707031,1.0,0.6098156571388245,1.0,1.0,0.0,1.0,-2.9908459186553955,2.9908387660980225,7.188400559243746e-06,2.3085591793060303,0.875999927520752,0.875999927520752,0.0,221.97119140625,227.0,35086.60546875,0.0,2661.297119140625,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844411969184875,1.0,0.0,0.0,3.583198547363281,3.583221912384033,8.567123472857929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.80859375,0.0,1465.842529296875,1895.4371337890625,0.0,3258.18603515625,0.8909353017807007,1.0,0.0,3.0,1.0,0.0
12064800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611210942268372,0.3576253354549408,0.3267142176628113,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8714046478271484,0.5442129969596863,0.519277811050415,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658401966094971,0.5348435640335083,0.3762702643871307,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.7307770848274231,0.3137327134609222,0.3026266396045685,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388747096061707,0.2085994333028793,0.9660338759422302,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285949707031,1.0,0.6098156571388245,1.0,1.0,0.0,1.0,-2.9908459186553955,2.9908387660980225,7.188400559243746e-06,2.3085591793060303,0.875999927520752,0.875999927520752,0.0,221.97119140625,227.0,35086.60546875,0.0,2661.297119140625,1.0,280.941162109375,283.2771301269531,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844411969184875,1.0,0.0,0.0,3.583198547363281,3.583221912384033,8.567123472857929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.80859375,0.0,1465.842529296875,1895.4371337890625,0.0,3258.18603515625,0.8909353017807007,1.0,0.0,3.0,1.0,0.0
12064860,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.760762095451355,0.3582346439361572,0.3271768689155578,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707171082496643,0.5446117520332336,0.5195368528366089,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8674846887588501,0.539607584476471,0.3794938325881958,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7308302521705627,0.3148242831230163,0.3035608232021332,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388124823570251,0.2092507481575012,0.9684910774230956,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116445064544678,1.0,1.0,0.0,1.0,-2.999659538269043,2.99965238571167,7.230717983475188e-06,2.315314531326294,0.874781608581543,0.874781608581543,0.0,223.2483673095703,230.0,34135.4375,0.0,2684.777099609375,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666638135910034,1.0,0.0,0.0,3.562930107116699,3.562953233718872,8.470477155242406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.99267578125,0.0,1442.2457275390625,1895.4371337890625,0.0,3091.513916015625,0.8862404227256775,1.0,0.0,3.0,1.0,0.0
12064920,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.760762095451355,0.3582346439361572,0.3271768689155578,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707171082496643,0.5446117520332336,0.5195368528366089,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8674846887588501,0.539607584476471,0.3794938325881958,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7308302521705627,0.3148242831230163,0.3035608232021332,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388124823570251,0.2092507481575012,0.9684910774230956,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116445064544678,1.0,1.0,0.0,1.0,-2.999659538269043,2.99965238571167,7.230717983475188e-06,2.315314531326294,0.874781608581543,0.874781608581543,0.0,223.2483673095703,230.0,34135.4375,0.0,2684.777099609375,1.0,281.2412109375,283.52685546875,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666638135910034,1.0,0.0,0.0,3.562930107116699,3.562953233718872,8.470477155242406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.99267578125,0.0,1442.2457275390625,1895.4371337890625,0.0,3091.513916015625,0.8862404227256775,1.0,0.0,3.0,1.0,0.0
12064980,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760647177696228,0.3592775464057922,0.3280477225780487,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702414035797119,0.545525312423706,0.5203114748001099,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693112134933472,0.5448713898658752,0.3830775022506714,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7311444282531738,0.3163447082042694,0.3049334585666656,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391397714614868,0.2103369086980819,0.9730762243270874,284.9508361816406,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521484375,1.0,0.6141754388809204,1.0,1.0,0.0,1.0,-3.013103008270264,3.0130956172943115,7.295640443771845e-06,2.325676441192627,0.8765833973884583,0.8765833973884583,0.0,224.80767822265625,233.0,33335.1015625,0.0,2718.8193359375,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522760272026062,1.0,0.0,0.0,3.554414987564087,3.55443811416626,8.430038747064827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3603515625,0.0,1430.8934326171875,1895.4371337890625,0.0,2956.5927734375,0.884114146232605,1.0,0.0,3.0,1.0,0.0
12065040,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.760647177696228,0.3592775464057922,0.3280477225780487,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8702414035797119,0.545525312423706,0.5203114748001099,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693112134933472,0.5448713898658752,0.3830775022506714,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7311444282531738,0.3163447082042694,0.3049334585666656,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391397714614868,0.2103369086980819,0.9730762243270874,284.9508361816406,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521484375,1.0,0.6141754388809204,1.0,1.0,0.0,1.0,-3.013103008270264,3.0130956172943115,7.295640443771845e-06,2.325676441192627,0.8765833973884583,0.8765833973884583,0.0,224.80767822265625,233.0,33335.1015625,0.0,2718.8193359375,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522760272026062,1.0,0.0,0.0,3.554414987564087,3.55443811416626,8.430038747064827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3603515625,0.0,1430.8934326171875,1895.4371337890625,0.0,2956.5927734375,0.884114146232605,1.0,0.0,3.0,1.0,0.0
12065100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605723738670349,0.3599198758602142,0.3285648822784424,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699744343757629,0.5461351871490479,0.5208112597465515,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8701820969581604,0.5476488471031189,0.3849429786205292,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7313039898872375,0.3172211050987243,0.3057218492031097,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6393495798110962,0.2109977155923843,0.9759044647216796,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.1277160644531,1.0,0.6156503558158875,1.0,1.0,0.0,1.0,-3.020914077758789,3.020906686782837,7.333529083553003e-06,2.3317110538482666,0.8793227076530457,0.8793227076530457,0.0,225.7393493652344,233.0,32700.615234375,0.0,2738.849853515625,1.0,281.7958679199219,283.9729919433594,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36015.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435697555541992,1.0,0.0,0.0,3.5547635555267334,3.5547866821289062,8.4316917536853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.74072265625,0.0,1429.88134765625,1895.4371337890625,0.0,2875.0849609375,0.8840998411178589,1.0,0.0,3.0,1.0,0.0
12065160,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.7607141137123108,0.3606779277324676,0.3292622864246368,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8699222207069397,0.5468955636024475,0.5215283632278442,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8712653517723083,0.550555944442749,0.3869717121124267,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7316346168518066,0.3181988298892975,0.3066470324993133,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397363543510437,0.2117539346218109,0.9792752265930176,285.1758728027344,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773681640625,1.0,0.6172815561294556,1.0,1.0,0.0,1.0,-3.0302159786224365,3.0302085876464844,7.378772352240048e-06,2.338895797729492,0.8814571499824524,0.8814571499824524,0.0,226.6280975341797,236.0,32646.08203125,0.0,2761.67822265625,1.0,281.8412475585937,284.0303649902344,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405272960662842,1.0,0.0,0.0,3.5587494373321533,3.558772563934326,8.450610948784743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3623046875,0.0,1432.9874267578125,1895.4371337890625,0.0,2846.642333984375,0.8848296999931335,1.0,0.0,3.0,1.0,0.0
12065220,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7608981728553772,0.3623422682285309,0.3307411968708038,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697173595428467,0.5486240983009338,0.5231192111968994,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732903003692627,0.5565598607063293,0.3911103904247284,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7322357892990112,0.3203005790710449,0.3086196482181549,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405138969421387,0.2134157866239547,0.9866893887519836,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208471059799194,1.0,1.0,0.0,1.0,-3.050163745880127,3.050156116485596,7.4763174779945984e-06,2.354325294494629,0.8892165422439575,0.8892165422439575,0.0,228.6826019287109,239.0,31979.404296875,0.0,2811.806884765625,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303219676017761,1.0,0.0,0.0,3.575839042663574,3.575862169265747,8.531968092029274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.767578125,0.0,1448.7135009765625,1895.4371337890625,0.0,2751.443359375,0.8883950114250183,1.0,0.0,3.0,1.0,0.0
12065280,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7608981728553772,0.3623422682285309,0.3307411968708038,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697173595428467,0.5486240983009338,0.5231192111968994,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732903003692627,0.5565598607063293,0.3911103904247284,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7322357892990112,0.3203005790710449,0.3086196482181549,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405138969421387,0.2134157866239547,0.9866893887519836,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963317871094,1.0,0.6208471059799194,1.0,1.0,0.0,1.0,-3.050163745880127,3.050156116485596,7.4763174779945984e-06,2.354325294494629,0.8892165422439575,0.8892165422439575,0.0,228.6826019287109,239.0,31979.404296875,0.0,2811.806884765625,1.0,282.1408386230469,284.27508544921875,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303219676017761,1.0,0.0,0.0,3.575839042663574,3.575862169265747,8.531968092029274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.767578125,0.0,1448.7135009765625,1895.4371337890625,0.0,2751.443359375,0.8883950114250183,1.0,0.0,3.0,1.0,0.0
12065340,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.7611453533172607,0.3642141222953796,0.3324154019355774,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695669174194336,0.5506221652030945,0.5249788165092468,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753388524055481,0.5628235340118408,0.3954357802867889,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7328975796699524,0.3225944638252258,0.3107857406139374,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414043307304382,0.2152633965015411,0.9950050115585328,285.6106872558594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119079589844,1.0,0.6247696876525879,1.0,1.0,0.0,1.0,-3.0722110271453857,3.0722033977508545,7.584899776702514e-06,2.371389150619507,0.8998364806175232,0.8998364806175232,0.0,230.9448699951172,242.0,31331.658203125,0.0,2867.81982421875,1.0,282.4410400390625,284.5154724121094,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207327127456665,1.0,0.0,0.0,3.604959964752197,3.604983568191528,8.671499358570145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4892578125,0.0,1477.73291015625,1895.4371337890625,0.0,2662.35888671875,0.8946691155433655,1.0,0.0,3.0,1.0,0.0
12065400,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.7611453533172607,0.3642141222953796,0.3324154019355774,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695669174194336,0.5506221652030945,0.5249788165092468,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753388524055481,0.5628235340118408,0.3954357802867889,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7328975796699524,0.3225944638252258,0.3107857406139374,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414043307304382,0.2152633965015411,0.9950050115585328,285.6106872558594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119079589844,1.0,0.6247696876525879,1.0,1.0,0.0,1.0,-3.0722110271453857,3.0722033977508545,7.584899776702514e-06,2.371389150619507,0.8998364806175232,0.8998364806175232,0.0,230.9448699951172,242.0,31331.658203125,0.0,2867.81982421875,1.0,282.4410400390625,284.5154724121094,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207327127456665,1.0,0.0,0.0,3.604959964752197,3.604983568191528,8.671499358570145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4892578125,0.0,1477.73291015625,1895.4371337890625,0.0,2662.35888671875,0.8946691155433655,1.0,0.0,3.0,1.0,0.0
12065460,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614802122116089,0.366277813911438,0.3342661261558532,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694971799850464,0.5528623461723328,0.5270724892616272,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8774442076683044,0.5693308711051941,0.3999331891536712,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336354851722717,0.3250598311424255,0.3131194710731506,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.6424060463905334,0.2172693163156509,1.004065752029419,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82421875,1.0,0.628978967666626,1.0,1.0,0.0,1.0,-3.0960569381713867,3.0960493087768555,7.70323458709754e-06,2.389850854873657,0.9132720828056335,0.9132720828056335,0.0,233.3518218994141,245.0,30697.75,0.0,2928.966064453125,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113484382629395,1.0,0.0,0.0,3.644891023635864,3.6449148654937744,8.86466580141132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.97314453125,0.0,1519.3673095703125,1895.4371337890625,0.0,2575.616455078125,0.9034007787704468,1.0,0.0,3.0,1.0,0.0
12065520,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614802122116089,0.366277813911438,0.3342661261558532,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694971799850464,0.5528623461723328,0.5270724892616272,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8774442076683044,0.5693308711051941,0.3999331891536712,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336354851722717,0.3250598311424255,0.3131194710731506,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.6424060463905334,0.2172693163156509,1.004065752029419,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.82421875,1.0,0.628978967666626,1.0,1.0,0.0,1.0,-3.0960569381713867,3.0960493087768555,7.70323458709754e-06,2.389850854873657,0.9132720828056335,0.9132720828056335,0.0,233.3518218994141,245.0,30697.75,0.0,2928.966064453125,1.0,282.7413330078125,284.7518005371094,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113484382629395,1.0,0.0,0.0,3.644891023635864,3.6449148654937744,8.86466580141132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.97314453125,0.0,1519.3673095703125,1895.4371337890625,0.0,2575.616455078125,0.9034007787704468,1.0,0.0,3.0,1.0,0.0
12065580,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7598252296447754,0.3662917912006378,0.3350137174129486,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8674351572990417,0.5529698729515076,0.5279939770698547,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8774242401123047,0.5735225677490234,0.4034563302993774,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.7328211665153503,0.3262022733688354,0.3147638142108917,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419919729232788,0.2183218002319336,1.01095449924469,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.5964050292969,1.0,0.6329514384269714,1.0,1.0,0.0,1.0,-3.112577438354492,3.112569808959961,7.786347850924358e-06,2.402885913848877,0.9201315641403198,0.9201315641403198,0.0,237.0785217285156,248.0,31408.466796875,0.0,2982.718017578125,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321295380592346,1.0,0.0,0.0,3.681480407714844,3.681504726409912,9.04353669284319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39404296875,0.0,1561.246826171875,1895.4371337890625,0.0,2768.27880859375,0.911656141281128,1.0,0.0,3.0,1.0,0.0
12065640,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7598252296447754,0.3662917912006378,0.3350137174129486,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8674351572990417,0.5529698729515076,0.5279939770698547,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8774242401123047,0.5735225677490234,0.4034563302993774,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.7328211665153503,0.3262022733688354,0.3147638142108917,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419919729232788,0.2183218002319336,1.01095449924469,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.5964050292969,1.0,0.6329514384269714,1.0,1.0,0.0,1.0,-3.112577438354492,3.112569808959961,7.786347850924358e-06,2.402885913848877,0.9201315641403198,0.9201315641403198,0.0,237.0785217285156,248.0,31408.466796875,0.0,2982.718017578125,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321295380592346,1.0,0.0,0.0,3.681480407714844,3.681504726409912,9.04353669284319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39404296875,0.0,1561.246826171875,1895.4371337890625,0.0,2768.27880859375,0.911656141281128,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.7579203844070435,0.3655651211738586,0.3346835672855377,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.8652992844581604,0.55215984582901,0.5276119709014893,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8762989044189453,0.5748175978660583,0.4046203196048736,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7315104007720947,0.3261842429637909,0.3150341510772705,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6408990621566772,0.2183617502450943,1.012337327003479,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4053955078125,1.0,0.634547770023346,1.0,1.0,0.0,1.0,-3.1151158809661865,3.115108013153076,7.799285413057078e-06,2.4049417972564697,0.9214544296264648,0.9214544296264648,0.0,239.51060485839844,248.0,32026.7421875,0.0,3000.900146484375,1.0,282.2004089355469,284.29266357421875,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456825017929077,1.0,0.0,0.0,3.696519136428833,3.696543455123901,9.11757183530426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.85302734375,0.0,1579.28662109375,1895.4371337890625,0.0,2894.849609375,0.9150758981704712,1.0,0.0,3.0,1.0,0.0
12065760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554705142974854,0.3645189702510834,0.3339354991912842,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8626011610031128,0.5509388446807861,0.526707112789154,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8746080994606018,0.5757670998573303,0.4054224491119385,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297161221504211,0.3258617222309112,0.3149448931217193,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.6393148899078369,0.2181256115436554,1.0122915506362915,285.3448486328125,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.34228515625,1.0,0.635822594165802,1.0,1.0,0.0,1.0,-3.113936424255371,3.11392879486084,7.793549229972996e-06,2.4041006565093994,0.9233295917510986,0.9233295917510986,0.0,242.1820373535156,251.0,32012.060546875,0.0,3012.63671875,1.0,282.15753173828125,284.2250061035156,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523029088973999,1.0,0.0,0.0,3.708715438842773,3.708739995956421,9.1778366595463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8623046875,0.0,1594.077392578125,1895.4371337890625,0.0,2956.8447265625,0.917923390865326,1.0,0.0,3.0,1.0,0.0
12065820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503589987754822,0.3619525730609894,0.3319800496101379,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569673895835876,0.5478383302688599,0.5242130756378174,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710255026817322,0.5771147012710571,0.4066322743892669,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257921695709229,0.3246864378452301,0.3142150342464447,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6357157230377197,0.2171323150396347,1.0096309185028076,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376107931137085,1.0,1.0,0.0,1.0,-3.1059725284576416,3.1059648990631104,7.753878890071064e-06,2.3980112075805664,0.9233170747756958,0.9233170747756958,0.0,247.3348846435547,254.0,32624.79296875,0.0,3023.386962890625,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.33135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658511638641357,1.0,0.0,0.0,3.7252120971679688,3.7252368927001953,9.259665603167376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.486328125,0.0,1615.22509765625,1895.4371337890625,0.0,3083.890625,0.9218142032623292,1.0,0.0,3.0,1.0,0.0
12065880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503589987754822,0.3619525730609894,0.3319800496101379,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569673895835876,0.5478383302688599,0.5242130756378174,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710255026817322,0.5771147012710571,0.4066322743892669,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257921695709229,0.3246864378452301,0.3142150342464447,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6357157230377197,0.2171323150396347,1.0096309185028076,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376107931137085,1.0,1.0,0.0,1.0,-3.1059725284576416,3.1059648990631104,7.753878890071064e-06,2.3980112075805664,0.9233170747756958,0.9233170747756958,0.0,247.3348846435547,254.0,32624.79296875,0.0,3023.386962890625,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.33135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658511638641357,1.0,0.0,0.0,3.7252120971679688,3.7252368927001953,9.259665603167376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.486328125,0.0,1615.22509765625,1895.4371337890625,0.0,3083.890625,0.9218142032623292,1.0,0.0,3.0,1.0,0.0
12065940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454584240913391,0.3591695129871368,0.3297246694564819,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8515629768371582,0.5443830490112305,0.5212399959564209,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676753640174866,0.5781695246696472,0.4075557887554168,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218614816665649,0.3231675028800964,0.3130533695220947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.632014274597168,0.2157579511404037,1.0047889947891235,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386013627052307,1.0,1.0,0.0,1.0,-3.0935821533203125,3.093574285507202,7.692115104873665e-06,2.3884356021881104,0.9207278490066528,0.9207278490066528,0.0,251.945068359375,257.0,33377.69140625,0.0,3021.995361328125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759660124778748,1.0,0.0,0.0,3.7312376499176025,3.731262445449829,9.289644822274568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.71875,0.0,1624.359375,1895.4371337890625,0.0,3178.764892578125,0.9233530163764954,1.0,0.0,3.0,1.0,0.0
12066000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454584240913391,0.3591695129871368,0.3297246694564819,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8515629768371582,0.5443830490112305,0.5212399959564209,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676753640174866,0.5781695246696472,0.4075557887554168,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218614816665649,0.3231675028800964,0.3130533695220947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.632014274597168,0.2157579511404037,1.0047889947891235,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386013627052307,1.0,1.0,0.0,1.0,-3.0935821533203125,3.093574285507202,7.692115104873665e-06,2.3884356021881104,0.9207278490066528,0.9207278490066528,0.0,251.945068359375,257.0,33377.69140625,0.0,3021.995361328125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759660124778748,1.0,0.0,0.0,3.7312376499176025,3.731262445449829,9.289644822274568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.71875,0.0,1624.359375,1895.4371337890625,0.0,3178.764892578125,0.9233530163764954,1.0,0.0,3.0,1.0,0.0
