time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408495545387268,0.3562129735946655,0.327303022146225,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465216159820557,0.5407404899597168,0.5180596709251404,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8646247386932373,0.5789546966552734,0.4082871079444885,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180337905883789,0.3214285373687744,0.3116544783115387,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283901929855347,0.2141594439744949,0.9987534880638124,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.6741638183594,1.0,0.6390577554702759,1.0,1.0,0.0,1.0,-3.0787904262542725,3.078782796859741,7.618665677000536e-06,2.3769872188568115,0.915319800376892,0.915319800376892,0.0,256.0565185546875,245.0,34113.9765625,-0.0,3012.98193359375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851332068443298,1.0,0.0,0.0,3.7263123989105225,3.726337194442749,9.265136213798542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2626953125,0.0,1620.917724609375,1895.4371337890625,0.0,3264.665771484375,0.9224441647529602,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408495545387268,0.3562129735946655,0.327303022146225,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465216159820557,0.5407404899597168,0.5180596709251404,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8646247386932373,0.5789546966552734,0.4082871079444885,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180337905883789,0.3214285373687744,0.3116544783115387,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283901929855347,0.2141594439744949,0.9987534880638124,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.6741638183594,1.0,0.6390577554702759,1.0,1.0,0.0,1.0,-3.0787904262542725,3.078782796859741,7.618665677000536e-06,2.3769872188568115,0.915319800376892,0.915319800376892,0.0,256.0565185546875,245.0,34113.9765625,-0.0,3012.98193359375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851332068443298,1.0,0.0,0.0,3.7263123989105225,3.726337194442749,9.265136213798542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2626953125,0.0,1620.917724609375,1895.4371337890625,0.0,3264.665771484375,0.9224441647529602,1.0,0.0,3.0,1.0,0.0
12066180,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401890754699707,0.3531803488731384,0.3245227336883545,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461785912513733,0.5369790196418762,0.514474630355835,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665346503257751,0.5795688629150391,0.4086746275424957,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948091506958,0.3195651173591614,0.309838056564331,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.627930760383606,0.2124498635530471,0.9907812476158142,284.4763488769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348613500595093,1.0,1.0,0.0,1.0,-3.059840440750122,3.059832811355591,7.525140517827822e-06,2.362345218658448,0.9073566198349,0.9073566198349,0.0,253.1012725830078,233.0,34957.3671875,-0.0,2958.546875,1.0,280.9578552246094,283.2127685546875,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945987224578857,1.0,0.0,0.0,3.710188627243042,3.7102131843566895,9.185129101751954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.28759765625,0.0,1604.636474609375,1895.4371337890625,0.0,3353.186767578125,0.919032096862793,1.0,0.0,3.0,1.0,0.0
12066240,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401890754699707,0.3531803488731384,0.3245227336883545,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461785912513733,0.5369790196418762,0.514474630355835,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665346503257751,0.5795688629150391,0.4086746275424957,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948091506958,0.3195651173591614,0.309838056564331,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.627930760383606,0.2124498635530471,0.9907812476158142,284.4763488769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348613500595093,1.0,1.0,0.0,1.0,-3.059840440750122,3.059832811355591,7.525140517827822e-06,2.362345218658448,0.9073566198349,0.9073566198349,0.0,253.1012725830078,233.0,34957.3671875,-0.0,2958.546875,1.0,280.9578552246094,283.2127685546875,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945987224578857,1.0,0.0,0.0,3.710188627243042,3.7102131843566895,9.185129101751954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.28759765625,0.0,1604.636474609375,1895.4371337890625,0.0,3353.186767578125,0.919032096862793,1.0,0.0,3.0,1.0,0.0
12066300,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309936523437,0.7408953905105591,0.3516700863838196,0.3231076598167419,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.8472170829772949,0.535079836845398,0.5126328468322754,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.8687992095947266,0.579840362071991,0.4088307619094848,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189743518829346,0.3186211287975311,0.3088663816452026,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.6285368204116821,0.2115935832262039,0.986492156982422,284.32989501953125,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3216857910156,1.0,0.6318548321723938,1.0,1.0,0.0,1.0,-3.0497891902923584,3.049781560897827,7.475714028259972e-06,2.354556083679199,0.9018009901046752,0.9018009901046752,0.0,249.87472534179688,233.0,35783.43359375,-0.0,2921.276611328125,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902042806148529,1.0,0.0,0.0,3.697834253311157,3.6978588104248047,9.124060511567222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.337890625,0.0,1591.8187255859375,1895.4371337890625,0.0,3422.619140625,0.9163474440574646,1.0,0.0,3.0,1.0,0.0
12066360,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7418957352638245,0.3501199185848236,0.3215700984001159,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486299514770508,0.5331199169158936,0.5106462240219116,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8714655041694641,0.5800235271453857,0.4088492691516876,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7202523946762085,0.3176368176937103,0.3077978193759918,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294012069702148,0.2107124328613281,0.981881022453308,284.2778625488281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.27618408203125,1.0,0.6283974647521973,1.0,1.0,0.0,1.0,-3.038747549057007,3.0387401580810547,7.421615009661764e-06,2.346003532409668,0.8967580199241638,0.8967580199241638,0.0,246.0370941162109,221.0,35748.6015625,-0.0,2879.065673828125,1.0,280.6575012207031,282.9805603027344,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045677781105042,1.0,0.0,0.0,3.682097434997559,3.682121992111206,9.046568152371036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.28564453125,0.0,1575.0545654296875,1895.4371337890625,0.0,3446.12451171875,0.9129624962806702,1.0,0.0,3.0,1.0,0.0
12066420,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.746537446975708,0.3487467467784881,0.3194867074489593,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542668223381042,0.5309457182884216,0.5076931715011597,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8798878192901611,0.5822973847389221,0.4097224473953247,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250710725784302,0.3168215453624725,0.3062858581542969,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6331594586372375,0.2098280191421508,0.9747636914253236,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209704875946045,1.0,1.0,0.0,1.0,-3.023353815078736,3.0233466625213623,7.346056463575223e-06,2.3338823318481445,0.8913163542747498,0.8913163542747498,0.0,235.93362426757807,209.0,34448.88671875,-0.0,2796.174560546875,1.0,280.942138671875,283.1922912597656,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859447836875916,1.0,0.0,0.0,3.653804063796997,3.6538281440734863,8.908073141355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1162109375,0.0,1542.95361328125,1895.4371337890625,0.0,3272.263671875,0.9066454768180848,1.0,0.0,3.0,1.0,0.0
12066480,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.746537446975708,0.3487467467784881,0.3194867074489593,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542668223381042,0.5309457182884216,0.5076931715011597,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8798878192901611,0.5822973847389221,0.4097224473953247,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250710725784302,0.3168215453624725,0.3062858581542969,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.6331594586372375,0.2098280191421508,0.9747636914253236,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209704875946045,1.0,1.0,0.0,1.0,-3.023353815078736,3.0233466625213623,7.346056463575223e-06,2.3338823318481445,0.8913163542747498,0.8913163542747498,0.0,235.93362426757807,209.0,34448.88671875,-0.0,2796.174560546875,1.0,280.942138671875,283.1922912597656,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859447836875916,1.0,0.0,0.0,3.653804063796997,3.6538281440734863,8.908073141355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1162109375,0.0,1542.95361328125,1895.4371337890625,0.0,3272.263671875,0.9066454768180848,1.0,0.0,3.0,1.0,0.0
12066540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545868754386902,0.3487537205219269,0.3188035786151886,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863551914691925,0.5303133130073547,0.5063349008560181,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.8921791911125183,0.5860570669174194,0.4117728173732757,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.7327963709831238,0.3171776831150055,0.3059119880199432,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397807002067566,0.2099713683128357,0.9721236228942872,284.6269226074219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282958984375,1.0,0.6137285232543945,1.0,1.0,0.0,1.0,-3.0197315216064453,3.019724130630493,7.328144874918507e-06,2.330950260162353,0.888546347618103,0.888546347618103,0.0,223.72964477539065,197.0,33218.1484375,-0.0,2726.170654296875,1.0,281.2415466308594,283.4241943359375,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634992241859436,1.0,0.0,0.0,3.631604671478272,3.6316285133361816,8.800156479082943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.998046875,0.0,1517.10498046875,1895.4371337890625,0.0,3061.8271484375,0.9015856981277466,1.0,0.0,3.0,1.0,0.0
12066600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545868754386902,0.3487537205219269,0.3188035786151886,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863551914691925,0.5303133130073547,0.5063349008560181,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.8921791911125183,0.5860570669174194,0.4117728173732757,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.7327963709831238,0.3171776831150055,0.3059119880199432,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397807002067566,0.2099713683128357,0.9721236228942872,284.6269226074219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282958984375,1.0,0.6137285232543945,1.0,1.0,0.0,1.0,-3.0197315216064453,3.019724130630493,7.328144874918507e-06,2.330950260162353,0.888546347618103,0.888546347618103,0.0,223.72964477539065,197.0,33218.1484375,-0.0,2726.170654296875,1.0,281.2415466308594,283.4241943359375,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634992241859436,1.0,0.0,0.0,3.631604671478272,3.6316285133361816,8.800156479082943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.998046875,0.0,1517.10498046875,1895.4371337890625,0.0,3061.8271484375,0.9015856981277466,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648389935493469,0.3493748903274536,0.3187599778175354,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8752439022064209,0.5304273962974548,0.5057846903800964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9069556593894958,0.5904929637908936,0.4143643975257873,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7424619793891907,0.3181759417057037,0.3062117993831634,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.6484933495521545,0.2107537239789962,0.9725749492645264,284.8136291503906,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069130897521973,1.0,1.0,0.0,1.0,-3.0230305194854736,3.0230233669281006,7.344027835642919e-06,2.333437919616699,0.8882745504379272,0.8882745504379272,0.0,210.9313507080078,185.0,32066.224609375,-0.0,2666.617919921875,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433980941772461,1.0,0.0,0.0,3.617721557617188,3.617745161056519,8.733001664040785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.177978515625,1895.4371337890625,0.0,2873.4794921875,0.8983339667320251,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648389935493469,0.3493748903274536,0.3187599778175354,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8752439022064209,0.5304273962974548,0.5057846903800964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9069556593894958,0.5904929637908936,0.4143643975257873,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7424619793891907,0.3181759417057037,0.3062117993831634,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.6484933495521545,0.2107537239789962,0.9725749492645264,284.8136291503906,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069130897521973,1.0,1.0,0.0,1.0,-3.0230305194854736,3.0230233669281006,7.344027835642919e-06,2.333437919616699,0.8882745504379272,0.8882745504379272,0.0,210.9313507080078,185.0,32066.224609375,-0.0,2666.617919921875,1.0,281.5413513183594,283.6561279296875,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433980941772461,1.0,0.0,0.0,3.617721557617188,3.617745161056519,8.733001664040785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.177978515625,1895.4371337890625,0.0,2873.4794921875,0.8983339667320251,1.0,0.0,3.0,1.0,0.0
12066780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.776983916759491,0.3503906428813934,0.3190891742706299,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8889679908752441,0.5310159921646118,0.5057105422019958,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.925323247909546,0.5953893661499023,0.4172881841659546,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539380192756653,0.3195845186710357,0.3069273829460144,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6591118574142456,0.2119587361812591,0.9750620126724244,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086669921875,1.0,0.6005290150642395,1.0,1.0,0.0,1.0,-3.03069806098938,3.030690670013428,7.381277100648731e-06,2.33933424949646,0.890647292137146,0.890647292137146,0.0,198.06524658203125,173.0,31097.994140625,-0.0,2614.94873046875,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264927268028259,1.0,0.0,0.0,3.61373782157898,3.613761425018311,8.713779493518814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.847900390625,1895.4371337890625,0.0,2715.82080078125,0.8972590565681458,1.0,0.0,3.0,1.0,0.0
12066840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.776983916759491,0.3503906428813934,0.3190891742706299,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8889679908752441,0.5310159921646118,0.5057105422019958,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.925323247909546,0.5953893661499023,0.4172881841659546,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539380192756653,0.3195845186710357,0.3069273829460144,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6591118574142456,0.2119587361812591,0.9750620126724244,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086669921875,1.0,0.6005290150642395,1.0,1.0,0.0,1.0,-3.03069806098938,3.030690670013428,7.381277100648731e-06,2.33933424949646,0.890647292137146,0.890647292137146,0.0,198.06524658203125,173.0,31097.994140625,-0.0,2614.94873046875,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264927268028259,1.0,0.0,0.0,3.61373782157898,3.613761425018311,8.713779493518814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.847900390625,1895.4371337890625,0.0,2715.82080078125,0.8972590565681458,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836718559265137,0.3509913682937622,0.3193158805370331,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8964856266975403,0.5314237475395203,0.5057610869407654,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9354747533798218,0.5979514718055725,0.4188030660152435,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7603368759155273,0.3203871548175812,0.3073726296424866,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.6650876998901367,0.212666168808937,0.9767879247665404,285.1506652832031,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.15875244140625,1.0,0.5974732041358948,1.0,1.0,0.0,1.0,-3.035461187362671,3.0354537963867188,7.404501047858503e-06,2.343012809753418,0.8933714032173157,0.8933714032173157,0.0,191.7075958251953,173.0,30264.703125,-0.0,2591.17626953125,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816446840763092,1.0,0.0,0.0,3.615504026412964,3.615527629852295,8.72229975357186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6884765625,0.0,1494.626953125,1895.4371337890625,0.0,2622.68359375,0.8975816369056702,1.0,0.0,3.0,1.0,0.0
12066960,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.791041910648346,0.3516862392425537,0.3196890950202942,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047340750694276,0.5319395661354065,0.5059767365455627,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462717771530152,0.6006230115890503,0.420461893081665,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674288749694824,0.3212761878967285,0.3079338371753692,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.6717201471328735,0.2134565711021423,0.9789817333221436,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945296287536621,1.0,1.0,0.0,1.0,-3.041473865509033,3.041466474533081,7.433867267536698e-06,2.3476555347442627,0.8955610990524292,0.8955610990524292,0.0,185.28602600097656,161.0,30169.7734375,-0.0,2569.375,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121074438095093,1.0,0.0,0.0,3.620208978652954,3.620232582092285,8.745015520617017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91796875,0.0,1498.84912109375,1895.4371337890625,0.0,2582.6142578125,0.8985071182250977,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071476221084595,0.3532265126705169,0.3205124139785766,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244729280471802,0.5331517457962036,0.5065199732780457,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9680463671684264,0.606160044670105,0.4238484799861908,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832515239715576,0.3231981992721557,0.3091655373573303,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864969730377197,0.2151819765567779,0.9839745759963988,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888587832450867,1.0,1.0,0.0,1.0,-3.054668664932251,3.05466103553772,7.498549621232087e-06,2.3578579425811768,0.9030678868293762,0.9030678868293762,0.0,172.6076202392578,149.0,29332.080078125,-0.0,2528.567138671875,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990710735321045,1.0,0.0,0.0,3.637135982513428,3.637159824371338,8.826984867482679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.17724609375,0.0,1515.3748779296875,1895.4371337890625,0.0,2462.934814453125,0.9020950198173524,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071476221084595,0.3532265126705169,0.3205124139785766,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244729280471802,0.5331517457962036,0.5065199732780457,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9680463671684264,0.606160044670105,0.4238484799861908,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832515239715576,0.3231981992721557,0.3091655373573303,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864969730377197,0.2151819765567779,0.9839745759963988,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888587832450867,1.0,1.0,0.0,1.0,-3.054668664932251,3.05466103553772,7.498549621232087e-06,2.3578579425811768,0.9030678868293762,0.9030678868293762,0.0,172.6076202392578,149.0,29332.080078125,-0.0,2528.567138671875,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990710735321045,1.0,0.0,0.0,3.637135982513428,3.637159824371338,8.826984867482679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.17724609375,0.0,1515.3748779296875,1895.4371337890625,0.0,2462.934814453125,0.9020950198173524,1.0,0.0,3.0,1.0,0.0
12067140,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.8219107389450073,0.3531156182289123,0.3204810619354248,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9445978403091432,0.5326888561248779,0.5061768889427185,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866080284118652,0.6096312403678894,0.4263869225978851,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991935610771179,0.3240422308444977,0.3098696172237396,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013065218925476,0.2161592543125152,0.9874500036239624,285.2029724121094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830620527267456,1.0,1.0,0.0,1.0,-3.062310218811035,3.062302589416504,7.536623343185056e-06,2.3639707565307617,0.9049070477485656,0.9049070477485656,0.0,161.08131408691406,137.0,30178.958984375,-0.0,2482.88525390625,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190344572067261,1.0,0.0,0.0,3.652000665664673,3.652024507522583,8.899281738194986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.21728515625,0.0,1532.5706787109375,1895.4371337890625,0.0,2646.626708984375,0.9054554104804992,1.0,0.0,3.0,1.0,0.0
12067200,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.8219107389450073,0.3531156182289123,0.3204810619354248,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9445978403091432,0.5326888561248779,0.5061768889427185,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866080284118652,0.6096312403678894,0.4263869225978851,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991935610771179,0.3240422308444977,0.3098696172237396,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013065218925476,0.2161592543125152,0.9874500036239624,285.2029724121094,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830620527267456,1.0,1.0,0.0,1.0,-3.062310218811035,3.062302589416504,7.536623343185056e-06,2.3639707565307617,0.9049070477485656,0.9049070477485656,0.0,161.08131408691406,137.0,30178.958984375,-0.0,2482.88525390625,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190344572067261,1.0,0.0,0.0,3.652000665664673,3.652024507522583,8.899281738194986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.21728515625,0.0,1532.5706787109375,1895.4371337890625,0.0,2646.626708984375,0.9054554104804992,1.0,0.0,3.0,1.0,0.0
12067260,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341320157051086,0.3515937328338623,0.3189986944198608,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.961220920085907,0.5306293964385986,0.5041635632514954,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.611474335193634,0.4262982904911041,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8128939270973206,0.3236762285232544,0.3093831837177276,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138475179672241,0.2161344587802887,0.9865203499794006,284.9948425292969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926452636719,1.0,0.5762901306152344,1.0,1.0,0.0,1.0,-3.056333303451538,3.056325912475586,7.507892405556049e-06,2.3596341609954834,0.9038040637969972,0.9038040637969972,0.0,151.0532684326172,140.0,30998.88671875,-0.0,2419.308837890625,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416115641593933,1.0,0.0,0.0,3.659227132797241,3.6592512130737305,8.934536595006648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.09228515625,0.0,1542.145751953125,1895.4371337890625,0.0,2856.775634765625,0.907202422618866,1.0,0.0,3.0,1.0,0.0
12067320,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341320157051086,0.3515937328338623,0.3189986944198608,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.961220920085907,0.5306293964385986,0.5041635632514954,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.611474335193634,0.4262982904911041,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8128939270973206,0.3236762285232544,0.3093831837177276,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138475179672241,0.2161344587802887,0.9865203499794006,284.9948425292969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926452636719,1.0,0.5762901306152344,1.0,1.0,0.0,1.0,-3.056333303451538,3.056325912475586,7.507892405556049e-06,2.3596341609954834,0.9038040637969972,0.9038040637969972,0.0,151.0532684326172,140.0,30998.88671875,-0.0,2419.308837890625,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416115641593933,1.0,0.0,0.0,3.659227132797241,3.6592512130737305,8.934536595006648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.09228515625,0.0,1542.145751953125,1895.4371337890625,0.0,2856.775634765625,0.907202422618866,1.0,0.0,3.0,1.0,0.0
12067380,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8361386656761169,0.349401593208313,0.3170763552188873,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640289545059204,0.5277439951896667,0.501530110836029,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138224601745605,0.4209105372428894,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156630396842957,0.3225938677787781,0.3084169626235962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7163711786270142,0.2154464721679687,0.9836450815200806,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.5725827813148499,1.0,1.0,0.0,1.0,-3.03963565826416,3.039628267288208,7.425749572576024e-06,2.346602439880371,0.8997815251350403,0.8997815251350403,0.0,147.9525604248047,143.0,31718.341796875,-0.0,2372.346923828125,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587101101875305,1.0,0.0,0.0,3.656795263290405,3.656819343566896,8.92266427854338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.927734375,0.0,1541.389892578125,1895.4371337890625,0.0,3016.907958984375,0.9068328142166138,1.0,0.0,3.0,1.0,0.0
12067440,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8361386656761169,0.349401593208313,0.3170763552188873,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640289545059204,0.5277439951896667,0.501530110836029,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138224601745605,0.4209105372428894,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156630396842957,0.3225938677787781,0.3084169626235962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7163711786270142,0.2154464721679687,0.9836450815200806,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.7781066894531,1.0,0.5725827813148499,1.0,1.0,0.0,1.0,-3.03963565826416,3.039628267288208,7.425749572576024e-06,2.346602439880371,0.8997815251350403,0.8997815251350403,0.0,147.9525604248047,143.0,31718.341796875,-0.0,2372.346923828125,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587101101875305,1.0,0.0,0.0,3.656795263290405,3.656819343566896,8.92266427854338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.927734375,0.0,1541.389892578125,1895.4371337890625,0.0,3016.907958984375,0.9068328142166138,1.0,0.0,3.0,1.0,0.0
12067500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8357291221618652,0.348194271326065,0.3160507082939148,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636430740356444,0.5261510610580444,0.5001029968261719,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.9990000128746032,0.6149051189422607,0.420206755399704,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8155949711799622,0.3219061195850372,0.3078205585479736,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.7162923812866211,0.2149585336446762,0.9816659092903136,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239624023437,1.0,0.5714109539985657,1.0,1.0,0.0,1.0,-3.0328502655029297,3.032842874526977,7.39247025194345e-06,2.341295003890991,0.8962286710739136,0.8962286710739136,0.0,147.3857879638672,143.0,32540.271484375,-0.0,2356.8623046875,1.0,281.3012084960937,283.4511413574219,291.06597900390625,293.2797241210937,293.1499938964844,293.1499938964844,281.25,36242.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679601550102234,1.0,0.0,0.0,3.651734828948975,3.651758909225464,8.897986845113337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.1650390625,0.0,1536.918212890625,1895.4371337890625,0.0,3103.675048828125,0.9057735204696656,1.0,0.0,3.0,1.0,0.0
12067560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.8344869613647461,0.3469032943248749,0.3149002194404602,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9622334241867064,0.524454653263092,0.4985257387161255,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.615675687789917,0.4206756353378296,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8147029876708984,0.3211233615875244,0.3071092069149017,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7154554724693298,0.2143773138523101,0.9792237281799316,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.5760192871094,1.0,0.5705575346946716,1.0,1.0,0.0,1.0,-3.0263426303863525,3.0263352394104004,7.360683866863837e-06,2.336230516433716,0.8931567668914795,0.8931567668914795,0.0,147.31570434570312,146.0,32573.505859375,-0.0,2344.593017578125,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716206550598145,1.0,0.0,0.0,3.6435930728912354,3.6436171531677246,8.858353908181016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.44091796875,0.0,1528.861572265625,1895.4371337890625,0.0,3138.0126953125,0.9040799140930176,1.0,0.0,3.0,1.0,0.0
12067620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326022028923035,0.3458971083164215,0.3135605156421661,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.95979243516922,0.5226707458496094,0.4963705837726593,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186923980712891,0.4219354689121246,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132200837135315,0.3205805718898773,0.306286096572876,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140139937400818,0.2139149457216262,0.976121723651886,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391662597656,1.0,0.5698052644729614,1.0,1.0,0.0,1.0,-3.01892614364624,3.018918991088867,7.324254966079025e-06,2.330336093902588,0.8916395902633667,0.8916395902633667,0.0,147.53024291992188,149.0,31390.7421875,-0.0,2332.190185546875,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528520464897156,1.0,0.0,0.0,3.631377935409546,3.631401777267456,8.799058264230553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.494140625,0.0,1514.837158203125,1895.4371337890625,0.0,2961.990966796875,0.9013351202011108,1.0,0.0,3.0,1.0,0.0
12067680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326022028923035,0.3458971083164215,0.3135605156421661,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.95979243516922,0.5226707458496094,0.4963705837726593,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186923980712891,0.4219354689121246,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132200837135315,0.3205805718898773,0.306286096572876,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140139937400818,0.2139149457216262,0.976121723651886,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391662597656,1.0,0.5698052644729614,1.0,1.0,0.0,1.0,-3.01892614364624,3.018918991088867,7.324254966079025e-06,2.330336093902588,0.8916395902633667,0.8916395902633667,0.0,147.53024291992188,149.0,31390.7421875,-0.0,2332.190185546875,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528520464897156,1.0,0.0,0.0,3.631377935409546,3.631401777267456,8.799058264230553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.494140625,0.0,1514.837158203125,1895.4371337890625,0.0,2961.990966796875,0.9013351202011108,1.0,0.0,3.0,1.0,0.0
12067740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322010636329651,0.346191942691803,0.3136081993579864,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958843469619751,0.5223664045333862,0.4958142638206482,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6234228014945984,0.4226534068584442,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8130376935005188,0.3211299180984497,0.3065939843654632,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7138700485229492,0.2143425494432449,0.9771847724914552,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703495740890503,1.0,1.0,0.0,1.0,-3.020817279815674,3.0208098888397217,7.333175744861364e-06,2.331686019897461,0.892934262752533,0.892934262752533,0.0,147.8974151611328,152.0,30403.943359375,-0.0,2337.5302734375,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298329710960388,1.0,0.0,0.0,3.626266479492188,3.6262903213500977,8.774305229053425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78271484375,0.0,1507.812255859375,1895.4371337890625,0.0,2746.890869140625,0.9000717401504517,1.0,0.0,3.0,1.0,0.0
12067800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322010636329651,0.346191942691803,0.3136081993579864,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958843469619751,0.5223664045333862,0.4958142638206482,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6234228014945984,0.4226534068584442,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8130376935005188,0.3211299180984497,0.3065939843654632,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7138700485229492,0.2143425494432449,0.9771847724914552,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703495740890503,1.0,1.0,0.0,1.0,-3.020817279815674,3.0208098888397217,7.333175744861364e-06,2.331686019897461,0.892934262752533,0.892934262752533,0.0,147.8974151611328,152.0,30403.943359375,-0.0,2337.5302734375,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298329710960388,1.0,0.0,0.0,3.626266479492188,3.6262903213500977,8.774305229053425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78271484375,0.0,1507.812255859375,1895.4371337890625,0.0,2746.890869140625,0.9000717401504517,1.0,0.0,3.0,1.0,0.0
12067860,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321022987365723,0.3470625579357147,0.3142968416213989,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9581559896469116,0.5227842330932617,0.4960816502571106,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290843486785889,0.4237430393695831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132013082504272,0.3222843408584595,0.3075761795043945,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142217755317688,0.2153406888246536,0.9811710119247437,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719797611236572,1.0,1.0,0.0,1.0,-3.029243469238281,3.029236078262329,7.37401796868653e-06,2.338137149810791,0.8967850208282471,0.8967850208282471,0.0,148.6843719482422,155.0,29470.943359375,-0.0,2356.986572265625,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102666735649109,1.0,0.0,0.0,3.629982948303223,3.630006790161133,8.792299013293814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.1378173828125,1895.4371337890625,0.0,2565.649169921875,0.9007406234741212,1.0,0.0,3.0,1.0,0.0
