time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321022987365723,0.3470625579357147,0.3142968416213989,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9581559896469116,0.5227842330932617,0.4960816502571106,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290843486785889,0.4237430393695831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132013082504272,0.3222843408584595,0.3075761795043945,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142217755317688,0.2153406888246536,0.9811710119247437,285.11944580078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719797611236572,1.0,1.0,0.0,1.0,-3.029243469238281,3.029236078262329,7.37401796868653e-06,2.338137149810791,0.8967850208282471,0.8967850208282471,0.0,148.6843719482422,155.0,29470.943359375,-0.0,2356.986572265625,1.0,282.1413879394531,284.0787658691406,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102666735649109,1.0,0.0,0.0,3.629982948303223,3.630006790161133,8.792299013293814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.1378173828125,1895.4371337890625,0.0,2565.649169921875,0.9007406234741212,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8319810628890991,0.3483719229698181,0.3153856098651886,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.9573603868484496,0.5237335562705994,0.4968655705451965,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353654265403748,0.4254100322723388,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.813377857208252,0.3238750994205475,0.3089942932128906,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147288918495178,0.2167567014694214,0.9871650338172911,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744719505310059,1.0,1.0,0.0,1.0,-3.0424046516418457,3.0423972606658936,7.438176453433698e-06,2.34827184677124,0.9037488698959352,0.9037488698959352,0.0,149.90625,158.0,28749.279296875,-0.0,2387.530029296875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948436737060547,1.0,0.0,0.0,3.6440467834472656,3.644070863723755,8.860560569701192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90380859375,0.0,1523.571533203125,1895.4371337890625,0.0,2424.37890625,0.9036942720413208,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8319810628890991,0.3483719229698181,0.3153856098651886,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.9573603868484496,0.5237335562705994,0.4968655705451965,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353654265403748,0.4254100322723388,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.813377857208252,0.3238750994205475,0.3089942932128906,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147288918495178,0.2167567014694214,0.9871650338172911,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388671875,1.0,0.5744719505310059,1.0,1.0,0.0,1.0,-3.0424046516418457,3.0423972606658936,7.438176453433698e-06,2.34827184677124,0.9037488698959352,0.9037488698959352,0.0,149.90625,158.0,28749.279296875,-0.0,2387.530029296875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948436737060547,1.0,0.0,0.0,3.6440467834472656,3.644070863723755,8.860560569701192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90380859375,0.0,1523.571533203125,1895.4371337890625,0.0,2424.37890625,0.9036942720413208,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.831503689289093,0.34848153591156,0.3158423900604248,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.956464409828186,0.5236846208572388,0.4971933662891388,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377825736999512,0.4268128573894501,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131089806556702,0.324359267950058,0.3096953630447387,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.714705228805542,0.2172791212797165,0.9903199672698976,285.18511962890625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762084960937,1.0,0.5759496688842773,1.0,1.0,0.0,1.0,-3.049673318862915,3.049665689468384,7.473895948351128e-06,2.3539392948150635,0.9038473963737488,0.9038473963737488,0.0,150.78854370117188,158.0,29441.625,-0.0,2405.5751953125,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059695363044739,1.0,0.0,0.0,3.6508939266204834,3.6509177684783936,8.893889003047661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.26123046875,0.0,1531.5748291015625,1895.4371337890625,0.0,2526.12744140625,0.905196487903595,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8296905755996704,0.347996711730957,0.3156579732894897,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9540104269981384,0.5230052471160889,0.496836394071579,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6392387747764587,0.4295696020126343,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.81163090467453,0.3243981003761291,0.3099502027034759,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7135918140411377,0.2174618393182754,0.9920031428337096,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813415527344,285.1274108886719,1.0,0.5773993730545044,1.0,1.0,0.0,1.0,-3.054670572280884,3.054663181304932,7.498568720620824e-06,2.357863426208496,0.9044312834739684,0.9044312834739684,0.0,152.1513214111328,161.0,29519.89453125,-0.0,2421.9658203125,1.0,282.1574401855469,284.0907592773437,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814814567565918,1.0,0.0,0.0,3.655441999435425,3.655466079711914,8.916061915442697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.42138671875,0.0,1537.127197265625,1895.4371337890625,0.0,2607.59912109375,0.9062912464141846,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242307901382446,0.3462256491184234,0.3144190013408661,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467237591743468,0.5207083225250244,0.4950864911079407,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401609778404236,0.4370733201503753,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8067435026168823,0.3237220048904419,0.3096677958965301,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094879150390625,0.2171609848737716,0.9922364950180054,284.9270324707031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800855755805969,1.0,1.0,0.0,1.0,-3.0600457191467285,3.0600380897521973,7.525172350142384e-06,2.3620927333831787,0.9024613499641418,0.9024613499641418,0.0,155.56092834472656,164.0,30432.513671875,-0.0,2449.796875,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378207683563232,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933220101425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.42138671875,0.0,1542.587890625,1895.4371337890625,0.0,2821.361572265625,0.9072113633155824,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242307901382446,0.3462256491184234,0.3144190013408661,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9467237591743468,0.5207083225250244,0.4950864911079407,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401609778404236,0.4370733201503753,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8067435026168823,0.3237220048904419,0.3096677958965301,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094879150390625,0.2171609848737716,0.9922364950180054,284.9270324707031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800855755805969,1.0,1.0,0.0,1.0,-3.0600457191467285,3.0600380897521973,7.525172350142384e-06,2.3620927333831787,0.9024613499641418,0.9024613499641418,0.0,155.56092834472656,164.0,30432.513671875,-0.0,2449.796875,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378207683563232,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933220101425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.42138671875,0.0,1542.587890625,1895.4371337890625,0.0,2821.361572265625,0.9072113633155824,1.0,0.0,3.0,1.0,0.0
12068340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176003098487854,0.3438630104064941,0.3125617206096649,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377743601799012,0.5176909565925598,0.4925497472286224,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391438841819763,0.4456138908863067,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.800439178943634,0.3224197626113891,0.3087176978588104,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038525938987732,0.216232493519783,0.9894160628318788,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823586583137512,1.0,1.0,0.0,1.0,-3.060506820678711,3.060499429702759,7.527584784838837e-06,2.362509250640869,0.8978044390678406,0.8978044390678406,0.0,159.3802032470703,167.0,31286.470703125,-0.0,2470.595703125,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562151193618774,1.0,0.0,0.0,3.653095006942749,3.6531190872192383,8.904616493055073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4853515625,0.0,1537.9439697265625,1895.4371337890625,0.0,2993.513671875,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12068400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176003098487854,0.3438630104064941,0.3125617206096649,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.9377743601799012,0.5176909565925598,0.4925497472286224,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391438841819763,0.4456138908863067,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.800439178943634,0.3224197626113891,0.3087176978588104,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038525938987732,0.216232493519783,0.9894160628318788,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823586583137512,1.0,1.0,0.0,1.0,-3.060506820678711,3.060499429702759,7.527584784838837e-06,2.362509250640869,0.8978044390678406,0.8978044390678406,0.0,159.3802032470703,167.0,31286.470703125,-0.0,2470.595703125,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562151193618774,1.0,0.0,0.0,3.653095006942749,3.6531190872192383,8.904616493055073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4853515625,0.0,1537.9439697265625,1895.4371337890625,0.0,2993.513671875,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111920356750488,0.3428923487663269,0.3114019930362701,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.928868532180786,0.5160492062568665,0.4906917810440063,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959988594055176,0.6401537656784058,0.4476770758628845,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942136526107788,0.321952760219574,0.3081230521202087,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981237530708313,0.2157931178808212,0.9871821999549866,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840779542922974,1.0,1.0,0.0,1.0,-3.0559616088867188,3.0559539794921875,7.5050675150123425e-06,2.358927011489868,0.8984196186065674,0.8984196186065674,0.0,163.33677673339844,170.0,30279.26171875,-0.0,2482.672607421875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401168584823608,1.0,0.0,0.0,3.6491739749908447,3.649197816848755,8.885510851541767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28564453125,0.0,1532.8865966796875,1895.4371337890625,0.0,2842.806884765625,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111920356750488,0.3428923487663269,0.3114019930362701,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.928868532180786,0.5160492062568665,0.4906917810440063,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959988594055176,0.6401537656784058,0.4476770758628845,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942136526107788,0.321952760219574,0.3081230521202087,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6981237530708313,0.2157931178808212,0.9871821999549866,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840779542922974,1.0,1.0,0.0,1.0,-3.0559616088867188,3.0559539794921875,7.5050675150123425e-06,2.358927011489868,0.8984196186065674,0.8984196186065674,0.0,163.33677673339844,170.0,30279.26171875,-0.0,2482.672607421875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401168584823608,1.0,0.0,0.0,3.6491739749908447,3.649197816848755,8.885510851541767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28564453125,0.0,1532.8865966796875,1895.4371337890625,0.0,2842.806884765625,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084800839424133,0.3432535827159881,0.3115585446357727,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.924747109413147,0.5158824324607849,0.490323930978775,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946094155311584,0.6438556909561157,0.4499456882476806,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917010188102722,0.3225744068622589,0.3085642457008362,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958515048027039,0.21624056994915,0.98865008354187,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987854003906,1.0,0.5861130356788635,1.0,1.0,0.0,1.0,-3.060710906982422,3.0607035160064697,7.528126843681093e-06,2.3624725341796875,0.9019731879234314,0.9019731879234314,0.0,165.71237182617188,173.0,29514.732421875,-0.0,2504.05615234375,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818161129951477,1.0,0.0,0.0,3.652785062789917,3.6528091430664062,8.903105594981753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8232421875,0.0,1535.380615234375,1895.4371337890625,0.0,2638.54150390625,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084800839424133,0.3432535827159881,0.3115585446357727,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.924747109413147,0.5158824324607849,0.490323930978775,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946094155311584,0.6438556909561157,0.4499456882476806,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917010188102722,0.3225744068622589,0.3085642457008362,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958515048027039,0.21624056994915,0.98865008354187,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987854003906,1.0,0.5861130356788635,1.0,1.0,0.0,1.0,-3.060710906982422,3.0607035160064697,7.528126843681093e-06,2.3624725341796875,0.9019731879234314,0.9019731879234314,0.0,165.71237182617188,173.0,29514.732421875,-0.0,2504.05615234375,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818161129951477,1.0,0.0,0.0,3.652785062789917,3.6528091430664062,8.903105594981753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8232421875,0.0,1535.380615234375,1895.4371337890625,0.0,2638.54150390625,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8072967529296875,0.343061625957489,0.3117107450962066,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229589700698853,0.5154750347137451,0.4902701079845428,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941028952598572,0.645236611366272,0.4512276351451874,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7906956076622009,0.3227269053459167,0.308923065662384,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6950144171714783,0.2164107263088226,0.9901148676872252,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.587289571762085,1.0,1.0,0.0,1.0,-3.064568519592285,3.064560890197754,7.547288078058045e-06,2.365522861480713,0.9006165266036987,0.9006165266036987,0.0,166.8874053955078,173.0,30116.876953125,-0.0,2517.50927734375,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254485726356506,1.0,0.0,0.0,3.653856039047241,3.6538801193237305,8.908326663004118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.17724609375,0.0,1537.1220703125,1895.4371337890625,0.0,2706.1181640625,0.9060666561126708,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.804667055606842,0.3423606753349304,0.3113212883472442,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195298552513124,0.5145415663719177,0.4896540939807892,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.992387592792511,0.6459782719612122,0.4519494771957397,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7884417772293091,0.3225173056125641,0.3089309632778168,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6930510401725769,0.2163168489933014,0.9905095100402832,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973693847656,1.0,0.5883213877677917,1.0,1.0,0.0,1.0,-3.064718008041382,3.0647106170654297,7.548207577201538e-06,2.3657150268554688,0.8997074365615845,0.8997074365615845,0.0,168.66152954101562,176.0,30177.36328125,-0.0,2527.06396484375,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36029.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313263058662415,1.0,0.0,0.0,3.652583360671997,3.6526072025299072,8.902122203835461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.67626953125,0.0,1536.261962890625,1895.4371337890625,0.0,2760.795654296875,0.9058635830879213,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004249334335327,0.3420959711074829,0.3108398020267486,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139511585235596,0.5137589573860168,0.4886707067489624,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898409843444824,0.6491087675094604,0.4538139402866363,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847923040390015,0.3227549791336059,0.3090380132198334,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898480653762817,0.2165626883506775,0.9913877248764038,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903316140174866,1.0,1.0,0.0,1.0,-3.066373348236084,3.0663657188415527,7.556070613645716e-06,2.3668699264526367,0.9030971527099608,0.9030971527099608,0.0,171.7235565185547,179.0,29374.916015625,-0.0,2546.24169921875,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195716142654419,1.0,0.0,0.0,3.6566720008850098,3.65669584274292,8.922062875171832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75244140625,0.0,1539.58837890625,1895.4371337890625,0.0,2651.60107421875,0.9066927433013916,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004249334335327,0.3420959711074829,0.3108398020267486,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139511585235596,0.5137589573860168,0.4886707067489624,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898409843444824,0.6491087675094604,0.4538139402866363,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847923040390015,0.3227549791336059,0.3090380132198334,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898480653762817,0.2165626883506775,0.9913877248764038,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903316140174866,1.0,1.0,0.0,1.0,-3.066373348236084,3.0663657188415527,7.556070613645716e-06,2.3668699264526367,0.9030971527099608,0.9030971527099608,0.0,171.7235565185547,179.0,29374.916015625,-0.0,2546.24169921875,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195716142654419,1.0,0.0,0.0,3.6566720008850098,3.65669584274292,8.922062875171832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75244140625,0.0,1539.58837890625,1895.4371337890625,0.0,2651.60107421875,0.9066927433013916,1.0,0.0,3.0,1.0,0.0
12068940,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961364388465881,0.3409475684165954,0.3103341162204742,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9085063934326172,0.5121278762817383,0.4876885116100311,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871245622634888,0.6509255766868591,0.4555912315845489,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811527848243713,0.3224639296531677,0.3091709315776825,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.686689555644989,0.2164741605520248,0.9925331473350524,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924014449119568,1.0,1.0,0.0,1.0,-3.068269729614258,3.0682621002197266,7.565735359094106e-06,2.368466377258301,0.9005340933799744,0.9005340933799744,0.0,174.92562866210938,182.0,30074.279296875,-0.0,2566.6181640625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343248963356018,1.0,0.0,0.0,3.656416416168213,3.656440496444702,8.920816867430403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.74853515625,0.0,1540.552490234375,1895.4371337890625,0.0,2788.74169921875,0.906721293926239,1.0,0.0,3.0,1.0,0.0
12069000,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961364388465881,0.3409475684165954,0.3103341162204742,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9085063934326172,0.5121278762817383,0.4876885116100311,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871245622634888,0.6509255766868591,0.4555912315845489,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7811527848243713,0.3224639296531677,0.3091709315776825,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.686689555644989,0.2164741605520248,0.9925331473350524,284.8844299316406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924014449119568,1.0,1.0,0.0,1.0,-3.068269729614258,3.0682621002197266,7.565735359094106e-06,2.368466377258301,0.9005340933799744,0.9005340933799744,0.0,174.92562866210938,182.0,30074.279296875,-0.0,2566.6181640625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343248963356018,1.0,0.0,0.0,3.656416416168213,3.656440496444702,8.920816867430403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.74853515625,0.0,1540.552490234375,1895.4371337890625,0.0,2788.74169921875,0.906721293926239,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893442511558533,0.3386900722980499,0.3086706101894378,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007811546325684,0.5092777609825134,0.4854193031787872,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.982005774974823,0.6513062715530396,0.4561676979064941,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753000855445862,0.3212565779685974,0.3083922266960144,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813902854919434,0.2156406342983245,0.9903821349143982,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938313603401184,1.0,1.0,0.0,1.0,-3.060720205307007,3.060712575912476,7.528682544943875e-06,2.362694263458252,0.8952392935752869,0.8952392935752869,0.0,179.1238250732422,185.0,30869.7890625,-0.0,2574.083984375,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523030877113342,1.0,0.0,0.0,3.6469860076904297,3.647010087966919,8.87485896328144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.57958984375,0.0,1531.863037109375,1895.4371337890625,0.0,2956.8466796875,0.90477192401886,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893442511558533,0.3386900722980499,0.3086706101894378,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007811546325684,0.5092777609825134,0.4854193031787872,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.982005774974823,0.6513062715530396,0.4561676979064941,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753000855445862,0.3212565779685974,0.3083922266960144,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813902854919434,0.2156406342983245,0.9903821349143982,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938313603401184,1.0,1.0,0.0,1.0,-3.060720205307007,3.060712575912476,7.528682544943875e-06,2.362694263458252,0.8952392935752869,0.8952392935752869,0.0,179.1238250732422,185.0,30869.7890625,-0.0,2574.083984375,1.0,281.5583801269531,283.5849304199219,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523030877113342,1.0,0.0,0.0,3.6469860076904297,3.647010087966919,8.87485896328144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.57958984375,0.0,1531.863037109375,1895.4371337890625,0.0,2956.8466796875,0.90477192401886,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843967080116272,0.3377255499362945,0.3074987530708313,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951164484024048,0.5076571702957153,0.4835734665393829,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9785129427909852,0.6535013914108276,0.4573279023170471,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709825038909912,0.3207873404026031,0.3077810406684875,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773766875267029,0.2152629196643829,0.988311231136322,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492431640625,1.0,0.5950285196304321,1.0,1.0,0.0,1.0,-3.05525016784668,3.0552427768707275,7.50136769056553e-06,2.358290910720825,0.8952427506446838,0.8952427506446838,0.0,182.3518981933593,188.0,29868.171875,-0.0,2580.4482421875,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368223309516907,1.0,0.0,0.0,3.639798641204834,3.6398227214813232,8.839913334668381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17333984375,0.0,1523.1278076171875,1895.4371337890625,0.0,2812.041259765625,0.9031253457069396,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843967080116272,0.3377255499362945,0.3074987530708313,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951164484024048,0.5076571702957153,0.4835734665393829,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9785129427909852,0.6535013914108276,0.4573279023170471,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709825038909912,0.3207873404026031,0.3077810406684875,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773766875267029,0.2152629196643829,0.988311231136322,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492431640625,1.0,0.5950285196304321,1.0,1.0,0.0,1.0,-3.05525016784668,3.0552427768707275,7.50136769056553e-06,2.358290910720825,0.8952427506446838,0.8952427506446838,0.0,182.3518981933593,188.0,29868.171875,-0.0,2580.4482421875,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368223309516907,1.0,0.0,0.0,3.639798641204834,3.6398227214813232,8.839913334668381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17333984375,0.0,1523.1278076171875,1895.4371337890625,0.0,2812.041259765625,0.9031253457069396,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7831934690475464,0.3378194570541382,0.3074212074279785,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935834765434265,0.5074666738510132,0.4832091629505157,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779641032218932,0.6553324460983276,0.4584190547466278,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7699488401412964,0.3209980726242065,0.3078573346138,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764352321624756,0.2154237627983093,0.9886174201965332,285.0166320800781,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958242416381836,1.0,1.0,0.0,1.0,-3.0564849376678467,3.0564773082733154,7.507269856432686e-06,2.35917592048645,0.8973228931427002,0.8973228931427002,0.0,183.42486572265625,188.0,29207.126953125,-0.0,2588.4150390625,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234229683876038,1.0,0.0,0.0,3.639240026473999,3.639263868331909,8.837200198286155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1748046875,0.0,1521.5380859375,1895.4371337890625,0.0,2687.309814453125,0.9029604196548462,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.78279048204422,0.3381993472576141,0.3077084422111511,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.892869234085083,0.5076048970222473,0.4832628071308136,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.978182315826416,0.6575005054473877,0.4598771929740906,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7696356177330017,0.321467638015747,0.308235764503479,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6762004494667053,0.2158087193965912,0.9900609254837036,285.0749206542969,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968412160873413,1.0,1.0,0.0,1.0,-3.060833215713501,3.0608255863189697,7.528531114076031e-06,2.3624842166900635,0.898788332939148,0.898788332939148,0.0,184.1936798095703,191.0,29162.107421875,-0.0,2600.792236328125,1.0,282.1420288085937,284.052734375,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159571290016174,1.0,0.0,0.0,3.641538381576538,3.641562223434448,8.848365951052983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2666015625,0.0,1523.2659912109375,1895.4371337890625,0.0,2618.15625,0.9033586382865906,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825589776039124,0.3393875062465668,0.3086785078048706,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.892038106918335,0.5084133744239807,0.4838917553424835,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790749549865724,0.6623266339302063,0.4631253480911255,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696053385734558,0.3228571712970733,0.3094391226768493,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764145493507385,0.2169984728097915,0.9949318766593932,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994086861610413,1.0,1.0,0.0,1.0,-3.0739569664001465,3.0739493370056152,7.593152986373752e-06,2.372581958770752,0.9053804278373718,0.9053804278373718,0.0,185.7108612060547,194.0,28525.349609375,-0.0,2634.120361328125,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990501523017883,1.0,0.0,0.0,3.653834819793701,3.6538589000701904,8.90822377641598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2587890625,0.0,1534.81396484375,1895.4371337890625,0.0,2462.743896484375,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825589776039124,0.3393875062465668,0.3086785078048706,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.892038106918335,0.5084133744239807,0.4838917553424835,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790749549865724,0.6623266339302063,0.4631253480911255,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696053385734558,0.3228571712970733,0.3094391226768493,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764145493507385,0.2169984728097915,0.9949318766593932,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994086861610413,1.0,1.0,0.0,1.0,-3.0739569664001465,3.0739493370056152,7.593152986373752e-06,2.372581958770752,0.9053804278373718,0.9053804278373718,0.0,185.7108612060547,194.0,28525.349609375,-0.0,2634.120361328125,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990501523017883,1.0,0.0,0.0,3.653834819793701,3.6538589000701904,8.90822377641598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2587890625,0.0,1534.81396484375,1895.4371337890625,0.0,2462.743896484375,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799915671348572,0.3388710021972656,0.3088599145412445,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8888481259346008,0.5075709223747253,0.483781635761261,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775044322013856,0.6646705269813538,0.4654051661491394,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676548361778259,0.3232034146785736,0.3102592229843139,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749588251113892,0.2175109684467315,0.9990450143814088,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.602146327495575,1.0,1.0,0.0,1.0,-3.082730770111084,3.0827231407165527,7.637107046321034e-06,2.379582166671753,0.9056318998336792,0.9056318998336792,0.0,188.6252593994141,197.0,29253.8984375,-0.0,2666.518310546875,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184065818786621,1.0,0.0,0.0,3.663353681564331,3.66337776184082,8.954699524110765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.130859375,0.0,1546.3399658203125,1895.4371337890625,0.0,2640.813720703125,0.9080961346626282,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799915671348572,0.3388710021972656,0.3088599145412445,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8888481259346008,0.5075709223747253,0.483781635761261,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775044322013856,0.6646705269813538,0.4654051661491394,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676548361778259,0.3232034146785736,0.3102592229843139,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749588251113892,0.2175109684467315,0.9990450143814088,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.602146327495575,1.0,1.0,0.0,1.0,-3.082730770111084,3.0827231407165527,7.637107046321034e-06,2.379582166671753,0.9056318998336792,0.9056318998336792,0.0,188.6252593994141,197.0,29253.8984375,-0.0,2666.518310546875,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184065818786621,1.0,0.0,0.0,3.663353681564331,3.66337776184082,8.954699524110765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.130859375,0.0,1546.3399658203125,1895.4371337890625,0.0,2640.813720703125,0.9080961346626282,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739729285240173,0.3367692530155182,0.3074345290660858,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821502923965454,0.5049909353256226,0.4818803369998932,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723663926124572,0.6649410724639893,0.4660044312477112,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626452445983887,0.3222348690032959,0.3097982406616211,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705234050750732,0.2169533371925354,0.998509407043457,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040877103805542,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.615299182361923e-06,2.376261711120605,0.9024949073791504,0.9024949073791504,0.0,193.1081695556641,200.0,29892.0859375,-0.0,2681.3232421875,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405345678329468,1.0,0.0,0.0,3.663892984390259,3.663917064666748,8.957335353443341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68408203125,0.0,1548.732421875,1895.4371337890625,0.0,2846.7099609375,0.9083698391914368,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739729285240173,0.3367692530155182,0.3074345290660858,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821502923965454,0.5049909353256226,0.4818803369998932,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723663926124572,0.6649410724639893,0.4660044312477112,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626452445983887,0.3222348690032959,0.3097982406616211,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705234050750732,0.2169533371925354,0.998509407043457,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040877103805542,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.615299182361923e-06,2.376261711120605,0.9024949073791504,0.9024949073791504,0.0,193.1081695556641,200.0,29892.0859375,-0.0,2681.3232421875,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405345678329468,1.0,0.0,0.0,3.663892984390259,3.663917064666748,8.957335353443341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68408203125,0.0,1548.732421875,1895.4371337890625,0.0,2846.7099609375,0.9083698391914368,1.0,0.0,3.0,1.0,0.0
