time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670778036117554,0.3339850902557373,0.3052600026130676,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.874566912651062,0.5015736818313599,0.479039192199707,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660714864730836,0.664303183555603,0.465843141078949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567700743675232,0.3205476999282837,0.3085557222366333,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650686860084534,0.2157262563705444,0.9946342706680298,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051693558692932,1.0,1.0,0.0,1.0,-3.065894842147827,3.065887212753296,7.554303920187522e-06,2.366748809814453,0.8963491916656494,0.8963491916656494,0.0,197.796615600586,203.0,30514.076171875,-0.0,2681.679443359375,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567204475402832,1.0,0.0,0.0,3.653557538986206,3.6535816192626953,8.906870903047093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7900390625,0.0,1539.36962890625,1895.4371337890625,0.0,2998.25146484375,0.906254768371582,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670778036117554,0.3339850902557373,0.3052600026130676,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.874566912651062,0.5015736818313599,0.479039192199707,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660714864730836,0.664303183555603,0.465843141078949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567700743675232,0.3205476999282837,0.3085557222366333,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650686860084534,0.2157262563705444,0.9946342706680298,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051693558692932,1.0,1.0,0.0,1.0,-3.065894842147827,3.065887212753296,7.554303920187522e-06,2.366748809814453,0.8963491916656494,0.8963491916656494,0.0,197.796615600586,203.0,30514.076171875,-0.0,2681.679443359375,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567204475402832,1.0,0.0,0.0,3.653557538986206,3.6535816192626953,8.906870903047093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7900390625,0.0,1539.36962890625,1895.4371337890625,0.0,2998.25146484375,0.906254768371582,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641329765319824,0.3331132233142853,0.3042507171630859,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712926506996155,0.5003475546836853,0.4776565134525299,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9633972644805908,0.6647363901138306,0.4658608734607696,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7542316913604736,0.3199848234653473,0.307908296585083,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626502275466919,0.2152678221464157,0.9923548698425292,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055140495300293,1.0,1.0,0.0,1.0,-3.0595145225524902,3.059506893157959,7.522650321334368e-06,2.361720561981201,0.8964515924453735,0.8964515924453735,0.0,199.7836761474609,203.0,29733.94140625,-0.0,2679.607421875,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465308547019958,1.0,0.0,0.0,3.648308753967285,3.6483328342437744,8.881298185769992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.77099609375,0.0,1533.20751953125,1895.4371337890625,0.0,2902.7890625,0.9051175117492676,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.762543797492981,0.3328275084495544,0.3038374185562134,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693905472755432,0.4997304379940033,0.4768992066383362,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.962243914604187,0.665931761264801,0.4665254354476928,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528424859046936,0.3198530375957489,0.3076682686805725,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6613065600395203,0.2151359915733337,0.9913897514343262,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060071587562561,1.0,1.0,0.0,1.0,-3.0574491024017334,3.057441711425781,7.512248885177541e-06,2.3600215911865234,0.8961796164512634,0.8961796164512634,0.0,201.0578765869141,206.0,29639.724609375,-0.0,2682.232421875,1.0,281.8427734375,283.783203125,290.46636962890625,292.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,36195.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382288217544556,1.0,0.0,0.0,3.645324945449829,3.6453490257263184,8.86677696598781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0751953125,0.0,1529.4315185546875,1895.4371337890625,0.0,2825.17138671875,0.904376983642578,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612868547439575,0.3332165777683258,0.3039747774600982,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675631284713745,0.4995837807655334,0.4764988422393799,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620340466499328,0.6694782972335815,0.468775063753128,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.751797616481781,0.3204328119754791,0.3080178797245025,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603537797927856,0.2155823856592178,0.992625057697296,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075494885444641,1.0,1.0,0.0,1.0,-3.061732053756714,3.0617244243621826,7.533059488196159e-06,2.363222360610962,0.899345338344574,0.899345338344574,0.0,202.75050354003903,209.0,28919.19921875,-0.0,2699.44921875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159419298171997,1.0,0.0,0.0,3.6458568572998047,3.645880937576294,8.869365046848543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.697265625,0.0,1528.3040771484375,1895.4371337890625,0.0,2618.015869140625,0.9043472409248352,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612868547439575,0.3332165777683258,0.3039747774600982,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675631284713745,0.4995837807655334,0.4764988422393799,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620340466499328,0.6694782972335815,0.468775063753128,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.751797616481781,0.3204328119754791,0.3080178797245025,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603537797927856,0.2155823856592178,0.992625057697296,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075494885444641,1.0,1.0,0.0,1.0,-3.061732053756714,3.0617244243621826,7.533059488196159e-06,2.363222360610962,0.899345338344574,0.899345338344574,0.0,202.75050354003903,209.0,28919.19921875,-0.0,2699.44921875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159419298171997,1.0,0.0,0.0,3.6458568572998047,3.645880937576294,8.869365046848543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.697265625,0.0,1528.3040771484375,1895.4371337890625,0.0,2618.015869140625,0.9043472409248352,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611453533172607,0.3342965245246887,0.3048481345176697,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668872714042664,0.5002813935279846,0.4770232141017914,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629215598106384,0.6737339496612549,0.4716510474681854,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518362998962402,0.3217226564884186,0.3091263175010681,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605966091156006,0.2166899889707565,0.99710613489151,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098797917366028,1.0,1.0,0.0,1.0,-3.073583602905273,3.073575973510742,7.591457233502297e-06,2.372355937957764,0.905567467212677,0.905567467212677,0.0,204.2015380859375,212.0,28261.896484375,-0.0,2730.3515625,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.656761646270752,3.656785726547241,8.922501137931249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23291015625,0.0,1538.358642578125,1895.4371337890625,0.0,2455.095458984375,0.9065989255905152,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611453533172607,0.3342965245246887,0.3048481345176697,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668872714042664,0.5002813935279846,0.4770232141017914,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629215598106384,0.6737339496612549,0.4716510474681854,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518362998962402,0.3217226564884186,0.3091263175010681,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605966091156006,0.2166899889707565,0.99710613489151,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098797917366028,1.0,1.0,0.0,1.0,-3.073583602905273,3.073575973510742,7.591457233502297e-06,2.372355937957764,0.905567467212677,0.905567467212677,0.0,204.2015380859375,212.0,28261.896484375,-0.0,2730.3515625,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.656761646270752,3.656785726547241,8.922501137931249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23291015625,0.0,1538.358642578125,1895.4371337890625,0.0,2455.095458984375,0.9065989255905152,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589724659919739,0.333679586648941,0.304939717054367,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641734719276428,0.4993441998958587,0.4768212735652923,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611846804618835,0.6752869486808777,0.473423033952713,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502292394638062,0.3219592571258545,0.3098469078540802,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594183444976807,0.2171265184879303,1.0008809566497805,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123917102813721,1.0,1.0,0.0,1.0,-3.0810022354125977,3.0809946060180664,7.628745152032934e-06,2.378331422805786,0.9054232835769652,0.9054232835769652,0.0,207.08905029296875,215.0,28968.8671875,-0.0,2760.1875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817338228225708,1.0,0.0,0.0,3.664772510528565,3.6647965908050537,8.96163612651435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.783203125,0.0,1548.2347412109375,1895.4371337890625,0.0,2630.927490234375,0.908441424369812,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589724659919739,0.333679586648941,0.304939717054367,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641734719276428,0.4993441998958587,0.4768212735652923,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611846804618835,0.6752869486808777,0.473423033952713,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502292394638062,0.3219592571258545,0.3098469078540802,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594183444976807,0.2171265184879303,1.0008809566497805,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123917102813721,1.0,1.0,0.0,1.0,-3.0810022354125977,3.0809946060180664,7.628745152032934e-06,2.378331422805786,0.9054232835769652,0.9054232835769652,0.0,207.08905029296875,215.0,28968.8671875,-0.0,2760.1875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817338228225708,1.0,0.0,0.0,3.664772510528565,3.6647965908050537,8.96163612651435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.783203125,0.0,1548.2347412109375,1895.4371337890625,0.0,2630.927490234375,0.908441424369812,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537968754768372,0.3314703404903412,0.3034217953681946,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8584327697753906,0.4966724514961242,0.4748356938362121,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557716846466064,0.6746461391448975,0.4734112024307251,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459793090820312,0.3208778798580169,0.3092816174030304,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556479334831238,0.2164965718984604,1.0000245571136477,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141177415847778,1.0,1.0,0.0,1.0,-3.075078248977661,3.07507061958313,7.599792752444046e-06,2.373907327651977,0.9018727540969848,0.9018727540969848,0.0,211.54933166503903,218.0,29583.578125,-0.0,2771.82666015625,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.66368556022644,3.6637096405029297,8.956321835285053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.578125,0.0,1548.8304443359375,1895.4371337890625,0.0,2836.66796875,0.9083533883094788,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537968754768372,0.3314703404903412,0.3034217953681946,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8584327697753906,0.4966724514961242,0.4748356938362121,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557716846466064,0.6746461391448975,0.4734112024307251,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459793090820312,0.3208778798580169,0.3092816174030304,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556479334831238,0.2164965718984604,1.0000245571136477,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141177415847778,1.0,1.0,0.0,1.0,-3.075078248977661,3.07507061958313,7.599792752444046e-06,2.373907327651977,0.9018727540969848,0.9018727540969848,0.0,211.54933166503903,218.0,29583.578125,-0.0,2771.82666015625,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.66368556022644,3.6637096405029297,8.956321835285053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.578125,0.0,1548.8304443359375,1895.4371337890625,0.0,2836.66796875,0.9083533883094788,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509273290634155,0.3300860524177551,0.302394300699234,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.8552781939506531,0.4949972331523895,0.4735017120838165,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.952658712863922,0.6739324927330017,0.4731272757053375,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435608506202698,0.320050448179245,0.3087107837200165,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534193754196167,0.2159191668033599,0.9983567595481871,284.65435791015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146679520606995,1.0,1.0,0.0,1.0,-3.069210290908813,3.0692028999328613,7.570904926978983e-06,2.3694143295288086,0.8981971144676208,0.8981971144676208,0.0,213.84817504882807,218.0,30158.20703125,-0.0,2772.213134765625,1.0,281.6011047363281,283.5917663574219,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509524464607239,1.0,0.0,0.0,3.659202098846436,3.659226179122925,8.934414381656097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27392578125,0.0,1545.048583984375,1895.4371337890625,0.0,2944.1923828125,0.9074181914329528,1.0,0.0,3.0,1.0,0.0
12070560,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478084564208984,0.3285402953624725,0.3011361956596374,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518825173377991,0.4931274354457855,0.4718946814537048,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.94916170835495,0.6729815006256104,0.4725729525089264,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.7409090995788574,0.3190574049949646,0.3079270124435425,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509366631507874,0.2151863723993301,0.9958216547966005,284.5909729003906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.614990770816803,1.0,1.0,0.0,1.0,-3.061112642288208,3.0611050128936768,7.53107497075689e-06,2.3631911277771,0.8951186537742615,0.8951186537742615,0.0,216.22608947753903,221.0,30116.810546875,-0.0,2768.583251953125,1.0,281.5578308105469,283.5326843261719,290.4974060058594,292.51629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554645776748657,1.0,0.0,0.0,3.651331663131714,3.651355743408203,8.896022336557508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.93603515625,0.0,1537.31884765625,1895.4371337890625,0.0,2986.47705078125,0.9057950973510742,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438231110572815,0.3272626996040344,0.2995942234992981,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473612666130066,0.4911708533763885,0.4696391224861145,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.945012867450714,0.6736668944358826,0.4725763499736786,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374555468559265,0.3182506263256073,0.3069256842136383,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476433873176575,0.2145309001207351,0.9922541379928588,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156198978424072,1.0,1.0,0.0,1.0,-3.0510427951812744,3.051035165786743,7.481160537281539e-06,2.3552286624908447,0.8945858478546143,0.8945858478546143,0.0,219.4737701416016,209.0,29280.171875,-0.0,2765.60400390625,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363342881202698,1.0,0.0,0.0,3.641164779663086,3.641188621520996,8.846550372254569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.49609375,0.0,1525.21484375,1895.4371337890625,0.0,2807.486083984375,0.903484344482422,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438231110572815,0.3272626996040344,0.2995942234992981,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473612666130066,0.4911708533763885,0.4696391224861145,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.945012867450714,0.6736668944358826,0.4725763499736786,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374555468559265,0.3182506263256073,0.3069256842136383,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476433873176575,0.2145309001207351,0.9922541379928588,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156198978424072,1.0,1.0,0.0,1.0,-3.0510427951812744,3.051035165786743,7.481160537281539e-06,2.3552286624908447,0.8945858478546143,0.8945858478546143,0.0,219.4737701416016,209.0,29280.171875,-0.0,2765.60400390625,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363342881202698,1.0,0.0,0.0,3.641164779663086,3.641188621520996,8.846550372254569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.49609375,0.0,1525.21484375,1895.4371337890625,0.0,2807.486083984375,0.903484344482422,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747373640537262,0.327552318572998,0.2993911206722259,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.85121089220047,0.4909093081951141,0.4688731729984283,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516201019287108,0.6763281226158142,0.4740152060985565,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410706877708435,0.3187229633331299,0.306916743516922,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509730815887451,0.2149261832237243,0.99202960729599,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126080751419067,1.0,1.0,0.0,1.0,-3.051319599151612,3.05131196975708,7.482412911485881e-06,2.355397939682007,0.8972616791725159,0.8972616791725159,0.0,214.5926208496093,197.0,28514.208984375,-0.0,2740.749267578125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585287094116,1.0,0.0,0.0,3.639723777770996,3.639747619628906,8.839550105221861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.06640625,0.0,1521.905029296875,1895.4371337890625,0.0,2593.23291015625,0.9030126333236694,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747373640537262,0.327552318572998,0.2993911206722259,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.85121089220047,0.4909093081951141,0.4688731729984283,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516201019287108,0.6763281226158142,0.4740152060985565,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410706877708435,0.3187229633331299,0.306916743516922,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509730815887451,0.2149261832237243,0.99202960729599,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126080751419067,1.0,1.0,0.0,1.0,-3.051319599151612,3.05131196975708,7.482412911485881e-06,2.355397939682007,0.8972616791725159,0.8972616791725159,0.0,214.5926208496093,197.0,28514.208984375,-0.0,2740.749267578125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585287094116,1.0,0.0,0.0,3.639723777770996,3.639747619628906,8.839550105221861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.06640625,0.0,1521.905029296875,1895.4371337890625,0.0,2593.23291015625,0.9030126333236694,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550597786903381,0.3284242451190948,0.2997483611106872,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.85973060131073,0.4913550615310669,0.4688204824924469,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9633979201316832,0.6796296238899231,0.4759614765644073,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486901879310608,0.3197647929191589,0.3074518740177154,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581805944442749,0.2158440947532653,0.994056761264801,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082423329353333,1.0,1.0,0.0,1.0,-3.057102918624878,3.057095527648926,7.5109032877662685e-06,2.359904289245605,0.9029219150543212,0.9029219150543212,0.0,205.7314910888672,185.0,27798.552734375,-0.0,2705.938232421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945386171340942,1.0,0.0,0.0,3.648602962493897,3.648626804351807,8.882730639925285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.103515625,0.0,1529.6832275390625,1895.4371337890625,0.0,2421.60205078125,0.90481036901474,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550597786903381,0.3284242451190948,0.2997483611106872,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.85973060131073,0.4913550615310669,0.4688204824924469,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9633979201316832,0.6796296238899231,0.4759614765644073,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486901879310608,0.3197647929191589,0.3074518740177154,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581805944442749,0.2158440947532653,0.994056761264801,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082423329353333,1.0,1.0,0.0,1.0,-3.057102918624878,3.057095527648926,7.5109032877662685e-06,2.359904289245605,0.9029219150543212,0.9029219150543212,0.0,205.7314910888672,185.0,27798.552734375,-0.0,2705.938232421875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945386171340942,1.0,0.0,0.0,3.648602962493897,3.648626804351807,8.882730639925285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.103515625,0.0,1529.6832275390625,1895.4371337890625,0.0,2421.60205078125,0.90481036901474,1.0,0.0,3.0,1.0,0.0
12070980,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627595663070679,0.3274489045143127,0.2991050779819488,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685925006866455,0.4899909794330597,0.4677867591381073,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743719100952148,0.680090069770813,0.4766678810119629,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566226124763489,0.3195534348487854,0.3073247969150543,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657028198242188,0.2158656269311905,0.9939821362495422,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027034521102905,1.0,1.0,0.0,1.0,-3.0557122230529785,3.0557048320770264,7.50478420741274e-06,2.359130620956421,0.9021381139755248,0.9021381139755248,0.0,196.47683715820312,173.0,28423.025390625,-0.0,2654.956298828125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129075169563293,1.0,0.0,0.0,3.6543259620666495,3.65435004234314,8.910618589652586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9765625,0.0,1537.029541015625,1895.4371337890625,0.0,2589.994140625,0.9061453342437744,1.0,0.0,3.0,1.0,0.0
12071040,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627595663070679,0.3274489045143127,0.2991050779819488,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685925006866455,0.4899909794330597,0.4677867591381073,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743719100952148,0.680090069770813,0.4766678810119629,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566226124763489,0.3195534348487854,0.3073247969150543,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657028198242188,0.2158656269311905,0.9939821362495422,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027034521102905,1.0,1.0,0.0,1.0,-3.0557122230529785,3.0557048320770264,7.50478420741274e-06,2.359130620956421,0.9021381139755248,0.9021381139755248,0.0,196.47683715820312,173.0,28423.025390625,-0.0,2654.956298828125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129075169563293,1.0,0.0,0.0,3.6543259620666495,3.65435004234314,8.910618589652586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9765625,0.0,1537.029541015625,1895.4371337890625,0.0,2589.994140625,0.9061453342437744,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7659120559692383,0.3262784481048584,0.2981168031692505,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8724070191383362,0.4885705411434173,0.4665351808071136,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.978842318058014,0.6793463826179504,0.4762752056121826,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600367069244385,0.3188838362693786,0.3067173659801483,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688765287399292,0.2154138684272766,0.9919114708900452,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.83331298828125,1.0,0.5993286371231079,1.0,1.0,0.0,1.0,-3.049335241317749,3.049327850341797,7.473752702935599e-06,2.354316711425781,0.8997117877006531,0.8997117877006531,0.0,192.0543212890625,173.0,28993.49609375,-0.0,2619.58447265625,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269707560539246,1.0,0.0,0.0,3.653910160064697,3.6539342403411865,8.908590984901821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0810546875,0.0,1537.5849609375,1895.4371337890625,0.0,2720.264892578125,0.9060977697372437,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686499357223511,0.3248026072978973,0.2967356145381927,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.875848114490509,0.4867953360080719,0.4648292064666748,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9827662110328674,0.6781704425811768,0.4754373431205749,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631027102470398,0.3179230690002441,0.3057605326175689,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716583371162415,0.2147016674280166,0.9884600639343262,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955325365066528,1.0,1.0,0.0,1.0,-3.039322853088379,3.0393154621124268,7.424959676427534e-06,2.3466737270355225,0.8978478908538818,0.8978478908538818,0.0,187.71620178222656,161.0,28943.09765625,-0.0,2577.844482421875,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343820571899414,1.0,0.0,0.0,3.6504697799682617,3.650493621826172,8.891822176337882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.45361328125,0.0,1534.6429443359375,1895.4371337890625,0.0,2789.274658203125,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771724462509155,0.3234142065048218,0.2946623563766479,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.885932207107544,0.4847197830677032,0.4620254039764404,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930006861686708,0.6781611442565918,0.4746201634407043,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719117403030396,0.3169246912002563,0.3041296005249023,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.679533064365387,0.2138480395078659,0.981859028339386,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874147415161133,1.0,1.0,0.0,1.0,-3.022568941116333,3.022561550140381,7.343106062762672e-06,2.333643913269043,0.8996008038520813,0.8996008038520813,0.0,177.38104248046875,149.0,28071.279296875,-0.0,2492.7265625,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189074993133545,1.0,0.0,0.0,3.649613857269287,3.649637937545776,8.887653848432819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.95166015625,0.0,1532.737548828125,1895.4371337890625,0.0,2645.450927734375,0.9052005410194396,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771724462509155,0.3234142065048218,0.2946623563766479,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.885932207107544,0.4847197830677032,0.4620254039764404,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930006861686708,0.6781611442565918,0.4746201634407043,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719117403030396,0.3169246912002563,0.3041296005249023,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.679533064365387,0.2138480395078659,0.981859028339386,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874147415161133,1.0,1.0,0.0,1.0,-3.022568941116333,3.022561550140381,7.343106062762672e-06,2.333643913269043,0.8996008038520813,0.8996008038520813,0.0,177.38104248046875,149.0,28071.279296875,-0.0,2492.7265625,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189074993133545,1.0,0.0,0.0,3.649613857269287,3.649637937545776,8.887653848432819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.95166015625,0.0,1532.737548828125,1895.4371337890625,0.0,2645.450927734375,0.9052005410194396,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880256772041321,0.3233804404735565,0.2940528988838196,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981727957725525,0.4840770065784454,0.4607867896556854,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806102991104126,0.468038260936737,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827039361000061,0.3169455528259277,0.3035825788974762,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.689224123954773,0.2137748748064041,0.9790157675743104,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788280367851257,1.0,1.0,0.0,1.0,-3.003724813461304,3.0037176609039307,7.256232947838725e-06,2.320978879928589,0.9037926197052002,0.9037926197052002,0.0,167.15789794921875,137.0,27200.15234375,-0.0,2408.929443359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966159582138062,1.0,0.0,0.0,3.656427145004273,3.6564512252807617,8.920868594941567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.48779296875,0.0,1538.85546875,1895.4371337890625,0.0,2440.526611328125,0.9065919518470764,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880256772041321,0.3233804404735565,0.2940528988838196,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981727957725525,0.4840770065784454,0.4607867896556854,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806102991104126,0.468038260936737,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827039361000061,0.3169455528259277,0.3035825788974762,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.689224123954773,0.2137748748064041,0.9790157675743104,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788280367851257,1.0,1.0,0.0,1.0,-3.003724813461304,3.0037176609039307,7.256232947838725e-06,2.320978879928589,0.9037926197052002,0.9037926197052002,0.0,167.15789794921875,137.0,27200.15234375,-0.0,2408.929443359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966159582138062,1.0,0.0,0.0,3.656427145004273,3.6564512252807617,8.920868594941567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.48779296875,0.0,1538.85546875,1895.4371337890625,0.0,2440.526611328125,0.9065919518470764,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7943419814109802,0.3228804469108581,0.2937348186969757,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053540825843812,0.4833007454872131,0.4601851999759674,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6827577948570251,0.4567799270153045,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890471816062927,0.3166772425174713,0.3033472597599029,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949347257614136,0.2135795205831527,0.977860987186432,285.0116577148437,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020446777344,1.0,0.5740782022476196,1.0,1.0,0.0,1.0,-2.99207091331482,2.9920637607574463,7.196494607342174e-06,2.310452461242676,0.9020879864692688,0.9020879864692688,0.0,161.51217651367188,137.0,27698.5234375,-0.0,2355.0537109375,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35909.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042153716087341,1.0,0.0,0.0,3.658329725265503,3.658353805541992,8.930155104280857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57666015625,0.0,1541.7763671875,1895.4371337890625,0.0,2510.028076171875,0.9070248007774352,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7988234758377075,0.321892499923706,0.2928842902183532,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109100103378296,0.4820342063903808,0.4590458273887634,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.6846656203269958,0.4480518698692322,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.793738842010498,0.3160273730754852,0.3027358949184418,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991291046142578,0.2131067812442779,0.9755622148513794,284.9490966796875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462585449219,1.0,0.5692392587661743,1.0,1.0,0.0,1.0,-2.975693941116333,2.97568678855896,7.1181216299009975e-06,2.2978885173797607,0.900810718536377,0.900810718536377,0.0,156.9974365234375,125.0,27596.24609375,-0.0,2302.549560546875,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091341257095337,1.0,0.0,0.0,3.657134532928467,3.657158613204956,8.924320695768984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8994140625,0.0,1541.2222900390625,1895.4371337890625,0.0,2555.221923828125,0.9068601131439208,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076571226119995,0.3189812898635864,0.290239542722702,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227595329284668,0.478398859500885,0.4556397497653961,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884382963180542,0.4299352765083313,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031501173973083,0.3138688504695892,0.300652265548706,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074014544487,0.2114903628826141,0.9678351879119872,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582166314125061,1.0,1.0,0.0,1.0,-2.934859037399292,2.934852123260498,6.924375611561118e-06,2.266475439071656,0.8937378525733948,0.8937378525733948,0.0,147.6070098876953,128.0,27904.39453125,-0.0,2183.28564453125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.645228862762451,3.645252943038941,8.866309144650586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2666015625,0.0,1530.4833984375,1895.4371337890625,0.0,2708.048828125,0.9044193029403688,1.0,0.0,3.0,1.0,0.0
