time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076571226119995,0.3189812898635864,0.290239542722702,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227595329284668,0.478398859500885,0.4556397497653961,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884382963180542,0.4299352765083313,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031501173973083,0.3138688504695892,0.300652265548706,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074014544487,0.2114903628826141,0.9678351879119872,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582166314125061,1.0,1.0,0.0,1.0,-2.934859037399292,2.934852123260498,6.924375611561118e-06,2.266475439071656,0.8937378525733948,0.8937378525733948,0.0,147.6070098876953,128.0,27904.39453125,-0.0,2183.28564453125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.645228862762451,3.645252943038941,8.866309144650586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2666015625,0.0,1530.4833984375,1895.4371337890625,0.0,2708.048828125,0.9044193029403688,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8100625872612,0.3179388344287872,0.2889222502708435,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.926220178604126,0.4769272804260254,0.4538717865943908,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.6909712553024292,0.4241681396961212,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058280944824219,0.3129627108573913,0.2995208501815796,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096519470214844,0.210771381855011,0.963584303855896,284.83154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.5544103384017944,1.0,1.0,0.0,1.0,-2.917731523513794,2.917724847793579,6.843381470389431e-06,2.2530674934387207,0.8933128714561462,0.8933128714561462,0.0,144.51904296875,128.0,27120.845703125,-0.0,2138.40673828125,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150877952575684,1.0,0.0,0.0,3.638508558273315,3.6385326385498047,8.833648621475731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.31787109375,0.0,1522.85595703125,1895.4371337890625,0.0,2610.123291015625,0.9029715061187744,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123547434806824,0.3174272775650024,0.2882118225097656,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.929328203201294,0.47600257396698,0.4527285397052765,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6938974857330322,0.4194783270359039,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082032203674316,0.3124334812164306,0.2988056540489197,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116327285766602,0.2103365808725357,0.9607537984848022,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797302246094,1.0,0.5514608025550842,1.0,1.0,0.0,1.0,-2.9055957794189453,2.905588865280152,6.786424364690902e-06,2.243630886077881,0.8923015594482422,0.8923015594482422,0.0,142.1081085205078,131.0,26941.390625,-0.0,2105.788818359375,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806090235710144,1.0,0.0,0.0,3.633642673492432,3.633666515350342,8.81003643371514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88232421875,0.0,1517.2017822265625,1895.4371337890625,0.0,2527.23583984375,0.9018239974975586,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161047101020813,0.3171815574169159,0.2876749038696289,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341947436332704,0.4750581085681915,0.4514670073986053,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000799179077148,0.4127267301082611,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119297027587891,0.3120529353618622,0.2981346547603607,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148099541664124,0.2100386917591095,0.9580652117729188,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.5477230548858643,1.0,1.0,0.0,1.0,-2.891268491744995,2.8912618160247803,6.7195924202678725e-06,2.2325363159179688,0.893566906452179,0.893566906452179,0.0,138.80218505859375,134.0,26090.65234375,-0.0,2065.335693359375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780765950679779,1.0,0.0,0.0,3.628894090652466,3.628917932510376,8.787025080891908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.6392822265625,1895.4371337890625,0.0,2297.02001953125,0.9006487131118774,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161047101020813,0.3171815574169159,0.2876749038696289,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341947436332704,0.4750581085681915,0.4514670073986053,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000799179077148,0.4127267301082611,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119297027587891,0.3120529353618622,0.2981346547603607,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148099541664124,0.2100386917591095,0.9580652117729188,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.5477230548858643,1.0,1.0,0.0,1.0,-2.891268491744995,2.8912618160247803,6.7195924202678725e-06,2.2325363159179688,0.893566906452179,0.893566906452179,0.0,138.80218505859375,134.0,26090.65234375,-0.0,2065.335693359375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780765950679779,1.0,0.0,0.0,3.628894090652466,3.628917932510376,8.787025080891908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.6392822265625,1895.4371337890625,0.0,2297.02001953125,0.9006487131118774,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184701204299927,0.3174462020397186,0.2877673208713531,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370319247245787,0.4747818112373352,0.4510227739810943,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.706106960773468,0.4090985059738159,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142340779304504,0.312212198972702,0.2981210052967071,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169023752212524,0.2102473825216293,0.9582422971725464,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163146972656,1.0,0.5462309122085571,1.0,1.0,0.0,1.0,-2.886673212051392,2.8866665363311768,6.698384822811931e-06,2.229048252105713,0.8973487019538879,0.8973487019538879,0.0,137.1677703857422,137.0,25321.80078125,-0.0,2049.615234375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592170834541321,1.0,0.0,0.0,3.6326744556427,3.6326982975006095,8.805342304185615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02099609375,0.0,1513.0980224609375,1895.4371337890625,0.0,2105.709228515625,0.90133798122406,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184701204299927,0.3174462020397186,0.2877673208713531,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370319247245787,0.4747818112373352,0.4510227739810943,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.706106960773468,0.4090985059738159,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142340779304504,0.312212198972702,0.2981210052967071,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169023752212524,0.2102473825216293,0.9582422971725464,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163146972656,1.0,0.5462309122085571,1.0,1.0,0.0,1.0,-2.886673212051392,2.8866665363311768,6.698384822811931e-06,2.229048252105713,0.8973487019538879,0.8973487019538879,0.0,137.1677703857422,137.0,25321.80078125,-0.0,2049.615234375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592170834541321,1.0,0.0,0.0,3.6326744556427,3.6326982975006095,8.805342304185615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02099609375,0.0,1513.0980224609375,1895.4371337890625,0.0,2105.709228515625,0.90133798122406,1.0,0.0,3.0,1.0,0.0
12072060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194827437400818,0.317967414855957,0.2881675362586975,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379383325576782,0.4748625159263611,0.451008677482605,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117663621902466,0.4080597162246704,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152073621749878,0.312673956155777,0.2984769344329834,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.7179339528083801,0.2107428312301635,0.9601062536239624,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463523268699646,1.0,1.0,0.0,1.0,-2.888551712036133,2.888545036315918,6.707371085212799e-06,2.230617046356201,0.9036219120025636,0.9036219120025636,0.0,136.82949829101562,140.0,24606.662109375,-0.0,2051.084228515625,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425364255905151,1.0,0.0,0.0,3.6457674503326416,3.645791292190552,8.868929057825881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81591796875,0.0,1525.7158203125,1895.4371337890625,0.0,1961.2369384765625,0.9040942192077636,1.0,0.0,3.0,1.0,0.0
12072120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194827437400818,0.317967414855957,0.2881675362586975,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379383325576782,0.4748625159263611,0.451008677482605,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117663621902466,0.4080597162246704,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152073621749878,0.312673956155777,0.2984769344329834,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.7179339528083801,0.2107428312301635,0.9601062536239624,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463523268699646,1.0,1.0,0.0,1.0,-2.888551712036133,2.888545036315918,6.707371085212799e-06,2.230617046356201,0.9036219120025636,0.9036219120025636,0.0,136.82949829101562,140.0,24606.662109375,-0.0,2051.084228515625,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425364255905151,1.0,0.0,0.0,3.6457674503326416,3.645791292190552,8.868929057825881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81591796875,0.0,1525.7158203125,1895.4371337890625,0.0,1961.2369384765625,0.9040942192077636,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8171438574790955,0.316715657711029,0.2876401841640472,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345674514770508,0.4731822907924652,0.4500676989555359,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141952514648438,0.4110240638256073,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131082057952881,0.3119208514690399,0.2982381284236908,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162812352180481,0.210367813706398,0.9601677656173706,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473735332489014,1.0,1.0,0.0,1.0,-2.890143871307373,2.890137195587158,6.715369636367541e-06,2.232114553451538,0.9029385447502136,0.9029385447502136,0.0,138.0938262939453,143.0,25217.521484375,-0.0,2059.96728515625,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764338493347168,1.0,0.0,0.0,3.654257535934448,3.6542816162109375,8.910285487218061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.630859375,0.0,1536.432373046875,1895.4371337890625,0.0,2150.732666015625,0.906075119972229,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8171438574790955,0.316715657711029,0.2876401841640472,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345674514770508,0.4731822907924652,0.4500676989555359,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141952514648438,0.4110240638256073,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131082057952881,0.3119208514690399,0.2982381284236908,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162812352180481,0.210367813706398,0.9601677656173706,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473735332489014,1.0,1.0,0.0,1.0,-2.890143871307373,2.890137195587158,6.715369636367541e-06,2.232114553451538,0.9029385447502136,0.9029385447502136,0.0,138.0938262939453,143.0,25217.521484375,-0.0,2059.96728515625,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764338493347168,1.0,0.0,0.0,3.654257535934448,3.6542816162109375,8.910285487218061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.630859375,0.0,1536.432373046875,1895.4371337890625,0.0,2150.732666015625,0.906075119972229,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143109083175659,0.3154435455799103,0.2867550551891327,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9307918548583984,0.4716341495513916,0.4489006996154785,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139509320259094,0.4142540693283081,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8104769587516785,0.3109963834285736,0.2976007461547851,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7139886617660522,0.2097216248512268,0.9582481384277344,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479368567466736,1.0,1.0,0.0,1.0,-2.888489484786988,2.8884828090667725,6.707964530505706e-06,2.230961561203003,0.9004045128822327,0.9004045128822327,0.0,139.34310913085938,143.0,25797.111328125,-0.0,2063.355712890625,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803534269332886,1.0,0.0,0.0,3.654630661010742,3.654654741287232,8.912105045055796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.54541015625,0.0,1538.022216796875,1895.4371337890625,0.0,2293.31396484375,0.9062177538871764,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105319142341614,0.3138737380504608,0.2854987382888794,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.925896406173706,0.4697410762310028,0.4473020136356354,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.712870717048645,0.4184036254882812,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069168329238892,0.3097861707210541,0.2966288626194,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7107959389686584,0.2088090181350708,0.9549694061279296,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.0776672363281,1.0,0.548443078994751,1.0,1.0,0.0,1.0,-2.884939670562744,2.8849329948425293,6.691753242193954e-06,2.2283384799957275,0.8983093500137329,0.8983093500137329,0.0,140.90650939941406,146.0,25786.251953125,-0.0,2065.1171875,1.0,282.4578552246094,284.1492614746094,290.26104736328125,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893581986427307,1.0,0.0,0.0,3.651506185531616,3.6515302658081055,8.896872714103665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5302734375,0.0,1535.6090087890625,1895.4371337890625,0.0,2374.554443359375,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040012717247009,0.3121709525585174,0.2836617827415466,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175403118133544,0.4673402309417724,0.4447234869003296,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118147015571594,0.425836980342865,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005726337432861,0.3082486689090729,0.2950052320957184,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048349976539612,0.2074861675500869,0.948754608631134,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494912266731262,1.0,1.0,0.0,1.0,-2.8791399002075195,2.8791332244873047,6.665081400569761e-06,2.2239511013031006,0.8993955254554749,0.8993955254554749,0.0,143.76507568359375,149.0,25015.75,-0.0,2069.48291015625,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744189500808716,1.0,0.0,0.0,3.650027751922608,3.6500518321990967,8.889669516065624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.34375,1895.4371337890625,0.0,2240.178955078125,0.905300796031952,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040012717247009,0.3121709525585174,0.2836617827415466,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175403118133544,0.4673402309417724,0.4447234869003296,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118147015571594,0.425836980342865,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005726337432861,0.3082486689090729,0.2950052320957184,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048349976539612,0.2074861675500869,0.948754608631134,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494912266731262,1.0,1.0,0.0,1.0,-2.8791399002075195,2.8791332244873047,6.665081400569761e-06,2.2239511013031006,0.8993955254554749,0.8993955254554749,0.0,143.76507568359375,149.0,25015.75,-0.0,2069.48291015625,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744189500808716,1.0,0.0,0.0,3.650027751922608,3.6500518321990967,8.889669516065624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.34375,1895.4371337890625,0.0,2240.178955078125,0.905300796031952,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000481128692627,0.3117023706436157,0.283113420009613,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123038053512572,0.4662840962409973,0.4435654580593109,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123719453811646,0.4311740398406982,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965852618217468,0.3077080249786377,0.2943861186504364,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009677290916443,0.2068984657526016,0.9457982778549194,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509269833564758,1.0,1.0,0.0,1.0,-2.8792011737823486,2.879194498062134,6.665621185675263e-06,2.2241125106811523,0.9031243324279784,0.9031243324279784,0.0,146.01480102539062,152.0,24274.04296875,-0.0,2080.63525390625,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509279251098633,1.0,0.0,0.0,3.655524969100952,3.6555488109588623,8.916466640584986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.35986328125,0.0,1538.1041259765625,1895.4371337890625,0.0,2033.4842529296875,0.906412959098816,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000481128692627,0.3117023706436157,0.283113420009613,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123038053512572,0.4662840962409973,0.4435654580593109,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123719453811646,0.4311740398406982,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965852618217468,0.3077080249786377,0.2943861186504364,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009677290916443,0.2068984657526016,0.9457982778549194,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509269833564758,1.0,1.0,0.0,1.0,-2.8792011737823486,2.879194498062134,6.665621185675263e-06,2.2241125106811523,0.9031243324279784,0.9031243324279784,0.0,146.01480102539062,152.0,24274.04296875,-0.0,2080.63525390625,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509279251098633,1.0,0.0,0.0,3.655524969100952,3.6555488109588623,8.916466640584986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.35986328125,0.0,1538.1041259765625,1895.4371337890625,0.0,2033.4842529296875,0.906412959098816,1.0,0.0,3.0,1.0,0.0
12072660,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7975390553474426,0.3108240067958832,0.2827416658401489,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091294407844543,0.4651034772396087,0.4428819715976715,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.9990000128746032,0.7118690609931946,0.4345691502094269,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941494584083557,0.3070501387119293,0.2940687537193298,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986550092697144,0.2063502818346023,0.9443982243537904,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.5519397258758545,1.0,1.0,0.0,1.0,-2.879953622817993,2.8799469470977783,6.669454705843236e-06,2.2248497009277344,0.9009633660316468,0.9009633660316468,0.0,147.49185180664062,152.0,24861.015625,-0.0,2089.146484375,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604607343673706,1.0,0.0,0.0,3.656454563140869,3.6564786434173584,8.92100217697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08251953125,0.0,1540.13232421875,1895.4371337890625,0.0,2116.615234375,0.9066532254219056,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949239015579224,0.3098483085632324,0.2820414900779724,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061057567596436,0.4639098048210144,0.441953033208847,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108370661735535,0.4376612603664398,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7917255759239197,0.3063152432441711,0.2935354113578796,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963756680488586,0.2057596296072006,0.9424062371253968,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525609850883484,1.0,1.0,0.0,1.0,-2.8786799907684326,2.8786733150482178,6.663787644356489e-06,2.223968744277954,0.8998276591300964,0.8998276591300964,0.0,148.77012634277344,155.0,24851.1171875,-0.0,2093.284423828125,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765218198299408,1.0,0.0,0.0,3.65488076210022,3.654904842376709,8.91332433639036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.11767578125,0.0,1538.9803466796875,1895.4371337890625,0.0,2158.49560546875,0.906381130218506,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.786868155002594,0.3065503537654876,0.279500275850296,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.897364616394043,0.4599639177322387,0.4387142062187195,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061000466346741,0.4467871785163879,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842751145362854,0.3037332594394684,0.2915033400058746,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892697215080261,0.2036617696285247,0.9347378611564636,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538365244865417,1.0,1.0,0.0,1.0,-2.871048927307129,2.871042251586914,6.629014478676254e-06,2.21830153465271,0.8925288319587708,0.8925288319587708,0.0,152.44610595703125,143.0,25380.06640625,-0.0,2098.500732421875,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860525250434875,1.0,0.0,0.0,3.641664981842041,3.6416890621185294,8.848980996845057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.47998046875,0.0,1526.7891845703125,1895.4371337890625,0.0,2344.64892578125,0.903647780418396,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.786868155002594,0.3065503537654876,0.279500275850296,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.897364616394043,0.4599639177322387,0.4387142062187195,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061000466346741,0.4467871785163879,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842751145362854,0.3037332594394684,0.2915033400058746,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892697215080261,0.2036617696285247,0.9347378611564636,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538365244865417,1.0,1.0,0.0,1.0,-2.871048927307129,2.871042251586914,6.629014478676254e-06,2.21830153465271,0.8925288319587708,0.8925288319587708,0.0,152.44610595703125,143.0,25380.06640625,-0.0,2098.500732421875,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860525250434875,1.0,0.0,0.0,3.641664981842041,3.6416890621185294,8.848980996845057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.47998046875,0.0,1526.7891845703125,1895.4371337890625,0.0,2344.64892578125,0.903647780418396,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7849648594856262,0.3052383661270141,0.2780771553516388,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954688906669617,0.4582738578319549,0.4368809461593628,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040053606033325,0.4476669132709503,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826151847839355,0.3025870025157928,0.2902728021144867,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874950528144836,0.2026555836200714,0.9298278093338012,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522170662879944,1.0,1.0,0.0,1.0,-2.860823631286621,2.8608171939849854,6.582331934623653e-06,2.210603952407837,0.8919746279716492,0.8919746279716492,0.0,152.45269775390625,143.0,24660.22265625,-0.0,2081.430908203125,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770233154296875,1.0,0.0,0.0,3.634331464767456,3.634355306625366,8.81337712144159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.18212890625,0.0,1518.4876708984375,1895.4371337890625,0.0,2263.45556640625,0.902061939239502,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855330109596252,0.3044387400150299,0.2771457731723785,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962107300758362,0.4570962786674499,0.435546875,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032129764556885,0.4452255070209503,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832310795783997,0.3017989993095398,0.2893550992012024,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877748370170593,0.2019103765487671,0.9258131384849548,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497037172317505,1.0,1.0,0.0,1.0,-2.8492398262023926,2.8492331504821777,6.529288384626852e-06,2.201722383499145,0.8907516002655029,0.8907516002655029,0.0,150.9485626220703,131.0,24485.302734375,-0.0,2054.881103515625,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690498232841492,1.0,0.0,0.0,3.6287691593170166,3.628793239593506,8.786420835349418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.466552734375,0.0,1512.1041259765625,1895.4371337890625,0.0,2192.4052734375,0.9007595777511596,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913547158241272,0.3036754727363586,0.276046484708786,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027942419052124,0.4556320309638977,0.4337163865566253,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050915956497192,0.4340112805366516,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889304161071777,0.3008829951286316,0.288102239370346,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924731731414795,0.200976625084877,0.9199027419090272,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.54266357421875,1.0,1.0,0.0,1.0,-2.8236331939697266,2.823626756668091,6.412719812942669e-06,2.1820549964904785,0.8913229703903198,0.8913229703903198,0.0,145.1575927734375,134.0,23557.009765625,-0.0,1984.9993896484373,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434689998626709,1.0,0.0,0.0,3.622063875198364,3.6220877170562735,8.753979159337177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.543212890625,1895.4371337890625,0.0,1969.2205810546875,0.8971577286720276,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913547158241272,0.3036754727363586,0.276046484708786,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027942419052124,0.4556320309638977,0.4337163865566253,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050915956497192,0.4340112805366516,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889304161071777,0.3008829951286316,0.288102239370346,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924731731414795,0.200976625084877,0.9199027419090272,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.54266357421875,1.0,1.0,0.0,1.0,-2.8236331939697266,2.823626756668091,6.412719812942669e-06,2.1820549964904785,0.8913229703903198,0.8913229703903198,0.0,145.1575927734375,134.0,23557.009765625,-0.0,1984.9993896484373,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434689998626709,1.0,0.0,0.0,3.622063875198364,3.6220877170562735,8.753979159337177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.543212890625,1895.4371337890625,0.0,1969.2205810546875,0.8971577286720276,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.794723629951477,0.3029540181159973,0.2753658890724182,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065512418746948,0.4542877674102783,0.4324022829532623,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.708690345287323,0.427616149187088,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921960949897766,0.3001095056533813,0.2872951328754425,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951640248298645,0.200292021036148,0.9162776470184326,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389547944068909,1.0,1.0,0.0,1.0,-2.8082079887390137,2.808201551437378,6.342694632621715e-06,2.170064926147461,0.8910696506500244,0.8910696506500244,0.0,141.87693786621094,137.0,23116.09765625,-0.0,1944.4632568359373,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315031886100769,1.0,0.0,0.0,3.599162340164185,3.5991857051849365,8.643630167171068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88427734375,0.0,1475.3607177734375,1895.4371337890625,0.0,1867.6810302734373,0.8903688192367554,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.794723629951477,0.3029540181159973,0.2753658890724182,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065512418746948,0.4542877674102783,0.4324022829532623,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.708690345287323,0.427616149187088,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921960949897766,0.3001095056533813,0.2872951328754425,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951640248298645,0.200292021036148,0.9162776470184326,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389547944068909,1.0,1.0,0.0,1.0,-2.8082079887390137,2.808201551437378,6.342694632621715e-06,2.170064926147461,0.8910696506500244,0.8910696506500244,0.0,141.87693786621094,137.0,23116.09765625,-0.0,1944.4632568359373,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315031886100769,1.0,0.0,0.0,3.599162340164185,3.5991857051849365,8.643630167171068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88427734375,0.0,1475.3607177734375,1895.4371337890625,0.0,1867.6810302734373,0.8903688192367554,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945797443389893,0.3017062842845917,0.2743595242500305,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063470363616944,0.4524344205856323,0.4307785630226135,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107670307159424,0.4262781143188476,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921118140220642,0.2989758849143982,0.2863074243068695,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949228048324585,0.1994047611951828,0.912519872188568,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371107459068298,1.0,1.0,0.0,1.0,-2.7977328300476074,2.797726631164551,6.2956455622043e-06,2.162053346633911,0.8895303010940552,0.8895303010940552,0.0,140.93113708496094,140.0,22916.041015625,-0.0,1923.2772216796875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310689091682434,1.0,0.0,0.0,3.55837345123291,3.558396339416504,8.448825496998325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4453125,0.0,1426.6767578125,1895.4371337890625,0.0,1864.0335693359373,0.8802118301391602,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945797443389893,0.3017062842845917,0.2743595242500305,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063470363616944,0.4524344205856323,0.4307785630226135,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107670307159424,0.4262781143188476,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921118140220642,0.2989758849143982,0.2863074243068695,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949228048324585,0.1994047611951828,0.912519872188568,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371107459068298,1.0,1.0,0.0,1.0,-2.7977328300476074,2.797726631164551,6.2956455622043e-06,2.162053346633911,0.8895303010940552,0.8895303010940552,0.0,140.93113708496094,140.0,22916.041015625,-0.0,1923.2772216796875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310689091682434,1.0,0.0,0.0,3.55837345123291,3.558396339416504,8.448825496998325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4453125,0.0,1426.6767578125,1895.4371337890625,0.0,1864.0335693359373,0.8802118301391602,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919274568557739,0.3001070320606231,0.2730245590209961,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033212065696716,0.4502009749412536,0.4287900626659393,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111459970474243,0.4283560514450073,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.789596438407898,0.297537088394165,0.2850487232208252,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924619674682617,0.1982741057872772,0.90787535905838,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364283919334412,1.0,1.0,0.0,1.0,-2.789139986038208,2.7891335487365723,6.257233508222271e-06,2.155505895614624,0.8872627019882202,0.8872627019882202,0.0,141.4871826171875,143.0,22720.189453125,-0.0,1912.335693359375,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324587106704712,1.0,0.0,0.0,3.507312536239624,3.50733494758606,8.208092481254425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93115234375,0.0,1367.48974609375,1895.4371337890625,0.0,1875.7156982421875,0.8676470518112183,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919274568557739,0.3001070320606231,0.2730245590209961,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033212065696716,0.4502009749412536,0.4287900626659393,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111459970474243,0.4283560514450073,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.789596438407898,0.297537088394165,0.2850487232208252,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924619674682617,0.1982741057872772,0.90787535905838,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364283919334412,1.0,1.0,0.0,1.0,-2.789139986038208,2.7891335487365723,6.257233508222271e-06,2.155505895614624,0.8872627019882202,0.8872627019882202,0.0,141.4871826171875,143.0,22720.189453125,-0.0,1912.335693359375,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324587106704712,1.0,0.0,0.0,3.507312536239624,3.50733494758606,8.208092481254425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93115234375,0.0,1367.48974609375,1895.4371337890625,0.0,1875.7156982421875,0.8676470518112183,1.0,0.0,3.0,1.0,0.0
