time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900065183639526,0.2992394566535949,0.2722951769828796,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011799097061156,0.4490052759647369,0.42771977186203,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108131051063538,0.4302459061145782,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7877480387687683,0.2967481315135956,0.2843561768531799,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906730532646179,0.1976410746574401,0.9052834510803224,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363785028457642,1.0,1.0,0.0,1.0,-2.7853007316589355,2.7852942943573,6.240121365408413e-06,2.152585744857788,0.8858948349952698,0.8858948349952698,0.0,142.1425323486328,143.0,22613.310546875,-0.0,1909.3970947265625,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326210737228394,1.0,0.0,0.0,3.471342086791992,3.471364021301269,8.040593684199848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.94677734375,0.0,1326.662353515625,1895.4371337890625,0.0,1877.0821533203125,0.8616344928741455,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878147959709167,0.298339307308197,0.2715422213077545,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987337946891785,0.4477714002132416,0.426618754863739,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101683020591736,0.432545930147171,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856273055076599,0.2959241867065429,0.2836357355117798,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886195540428162,0.1969712972640991,0.902550220489502,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.527099609375,1.0,0.5364723205566406,1.0,1.0,0.0,1.0,-2.7816858291625977,2.781679630279541,6.224036042112857e-06,2.149838924407959,0.8842950463294983,0.8842950463294983,0.0,142.98367309570312,146.0,22521.876953125,-0.0,1907.6982421875,1.0,283.1499938964844,284.710205078125,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323020696640015,1.0,0.0,0.0,3.4491400718688965,3.449161529541016,7.938070325508306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72265625,0.0,1302.3026123046875,1895.4371337890625,0.0,1874.397705078125,0.8534228801727295,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829042077064514,0.2964720427989959,0.2699804902076721,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932420015335083,0.4452247321605682,0.4243456423282623,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.708103358745575,0.4379856884479522,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808550596237183,0.2941996157169342,0.2821286022663116,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839872598648071,0.1955511569976806,0.8967506885528564,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369498133659363,1.0,1.0,0.0,1.0,-2.774832963943481,2.774826765060425,6.193600711412728e-06,2.144632339477539,0.8806357979774475,0.8806357979774475,0.0,145.0558319091797,149.0,22317.71484375,-0.0,1906.74267578125,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303818464279175,1.0,0.0,0.0,3.384983539581299,3.38500452041626,7.645509754183877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.64990234375,0.0,1233.0579833984375,1895.4371337890625,0.0,1858.2689208984373,0.8378073573112488,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829042077064514,0.2964720427989959,0.2699804902076721,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932420015335083,0.4452247321605682,0.4243456423282623,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.708103358745575,0.4379856884479522,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808550596237183,0.2941996157169342,0.2821286022663116,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839872598648071,0.1955511569976806,0.8967506885528564,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369498133659363,1.0,1.0,0.0,1.0,-2.774832963943481,2.774826765060425,6.193600711412728e-06,2.144632339477539,0.8806357979774475,0.8806357979774475,0.0,145.0558319091797,149.0,22317.71484375,-0.0,1906.74267578125,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303818464279175,1.0,0.0,0.0,3.384983539581299,3.38500452041626,7.645509754183877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.64990234375,0.0,1233.0579833984375,1895.4371337890625,0.0,1858.2689208984373,0.8378073573112488,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775615453720093,0.2945301234722137,0.2683608531951904,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.887252926826477,0.4425902962684631,0.4219985902309418,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050561904907227,0.444192111492157,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756438255310059,0.2923883497714996,0.2805487811565399,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789120435714722,0.1940466165542602,0.8906054496765137,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376920104026794,1.0,1.0,0.0,1.0,-2.7682406902313232,2.7682344913482666,6.164386377349729e-06,2.139620542526245,0.8762607574462891,0.8762607574462891,0.0,147.5003204345703,152.0,22105.705078125,-0.0,1907.94921875,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273473143577576,1.0,0.0,0.0,3.3160276412963867,3.3160479068756104,7.337187639677722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88037109375,0.0,1161.650390625,1895.4371337890625,0.0,1832.8914794921875,0.8210864663124084,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775615453720093,0.2945301234722137,0.2683608531951904,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.887252926826477,0.4425902962684631,0.4219985902309418,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050561904907227,0.444192111492157,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756438255310059,0.2923883497714996,0.2805487811565399,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789120435714722,0.1940466165542602,0.8906054496765137,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376920104026794,1.0,1.0,0.0,1.0,-2.7682406902313232,2.7682344913482666,6.164386377349729e-06,2.139620542526245,0.8762607574462891,0.8762607574462891,0.0,147.5003204345703,152.0,22105.705078125,-0.0,1907.94921875,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273473143577576,1.0,0.0,0.0,3.3160276412963867,3.3160479068756104,7.337187639677722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88037109375,0.0,1161.650390625,1895.4371337890625,0.0,1832.8914794921875,0.8210864663124084,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738068103790283,0.2931757271289825,0.2672311663627624,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830367922782898,0.4407583177089691,0.4203663766384125,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.702431857585907,0.4486823081970215,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719753980636597,0.2911175787448883,0.2794395387172699,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753318905830383,0.1929903775453567,0.8862802982330322,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382885932922363,1.0,1.0,0.0,1.0,-2.763786554336548,2.7637805938720703,6.144676262920257e-06,2.1362290382385254,0.872890293598175,0.872890293598175,0.0,149.3038787841797,152.0,21949.89453125,-0.0,1909.47265625,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.279296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249504327774048,1.0,0.0,0.0,3.261127233505249,3.261146783828736,7.096248282323359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.474609375,0.0,1106.741455078125,1895.4371337890625,0.0,1812.9432373046875,0.8106628656387329,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720284461975098,0.2925275862216949,0.2666931450366974,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810377717018127,0.4398836493492126,0.4195898771286011,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010020613670349,0.4508402943611145,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702369689941406,0.2905089557170868,0.2789097428321838,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736363768577576,0.1924899369478225,0.8842257261276245,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385866761207581,1.0,1.0,0.0,1.0,-2.761694431304932,2.761688232421875,6.135423973319121e-06,2.134634256362915,0.871152937412262,0.871152937412262,0.0,150.179443359375,140.0,21884.201171875,-0.0,1910.3187255859373,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238091826438904,1.0,0.0,0.0,3.2427356243133545,3.2427549362182617,7.016433869466709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.35107421875,0.0,1089.0667724609375,1895.4371337890625,0.0,1803.475830078125,0.8033733367919922,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718198895454407,0.2904536724090576,0.264808714389801,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810233473777771,0.4370860755443573,0.4169389605522156,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970014572143555,0.4480135440826416,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701201438903809,0.2885483205318451,0.2770359218120575,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731486916542053,0.1908850222826004,0.8768783807754517,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.534396231174469,1.0,1.0,0.0,1.0,-2.74178433418274,2.7417783737182617,6.047831902833423e-06,2.11950421333313,0.8651889562606812,0.8651889562606812,0.0,148.21856689453125,128.0,21573.392578125,-0.0,1870.138427734375,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199146747589111,1.0,0.0,0.0,3.165151596069336,3.1651699542999268,6.684706477244617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03076171875,0.0,1015.864501953125,1895.4371337890625,0.0,1771.3192138671875,0.784686267375946,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718198895454407,0.2904536724090576,0.264808714389801,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810233473777771,0.4370860755443573,0.4169389605522156,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970014572143555,0.4480135440826416,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701201438903809,0.2885483205318451,0.2770359218120575,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731486916542053,0.1908850222826004,0.8768783807754517,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.534396231174469,1.0,1.0,0.0,1.0,-2.74178433418274,2.7417783737182617,6.047831902833423e-06,2.11950421333313,0.8651889562606812,0.8651889562606812,0.0,148.21856689453125,128.0,21573.392578125,-0.0,1870.138427734375,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199146747589111,1.0,0.0,0.0,3.165151596069336,3.1651699542999268,6.684706477244617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03076171875,0.0,1015.864501953125,1895.4371337890625,0.0,1771.3192138671875,0.784686267375946,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732895016670227,0.289408415555954,0.2638055980205536,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828474283218384,0.4356656670570373,0.4155384302139282,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958004832267761,0.443807989358902,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716196775436401,0.2875462770462036,0.2760260999202728,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743066906929016,0.1900662630796432,0.872890055179596,285.5563659667969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310398936271667,1.0,1.0,0.0,1.0,-2.727838516235352,2.727832555770874,5.986577889416367e-06,2.108776807785034,0.8618682026863098,0.8618682026863098,0.0,145.87619018554688,128.0,21379.021484375,-0.0,1837.7984619140625,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176119089126587,1.0,0.0,0.0,3.1170248985290527,3.1170427799224854,6.482967478405044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.82861328125,0.0,971.952880859375,1895.4371337890625,0.0,1752.4178466796875,0.775876522064209,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.775613009929657,0.2883650362491607,0.2627829611301422,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856567740440369,0.4342371523380279,0.4141081571578979,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952487826347351,0.4381863176822662,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739576697349548,0.2865317463874817,0.274982750415802,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762179732322693,0.1892417520284652,0.8687620759010315,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270110368728638,1.0,1.0,0.0,1.0,-2.711923360824585,2.7119174003601074,5.917002908972791e-06,2.0965096950531006,0.8582282662391663,0.8582282662391663,0.0,142.87278747558594,116.0,21188.876953125,-0.0,1799.7259521484375,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715027391910553,1.0,0.0,0.0,3.083148241043091,3.0831658840179443,6.342816050164402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.217041015625,0.0,942.4700927734376,1895.4371337890625,0.0,1731.30419921875,0.7650128602981567,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824064493179321,0.2862995862960815,0.2607024610042572,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937347531318665,0.4313768148422241,0.4111861288547516,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960223317146301,0.4237221479415893,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807331681251526,0.2844738662242889,0.2728157639503479,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819291710853577,0.1875889748334884,0.8602316975593567,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174512267112732,1.0,1.0,0.0,1.0,-2.6756796836853027,2.6756739616394043,5.759972736996133e-06,2.06852388381958,0.8502435684204102,0.8502435684204102,0.0,135.46754455566406,119.0,20755.416015625,-0.0,1711.938720703125,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088441252708435,1.0,0.0,0.0,2.996023416519165,2.996040344238281,5.989405735817854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.69580078125,0.0,868.7553100585938,1895.4371337890625,0.0,1681.2362060546875,0.744191586971283,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824064493179321,0.2862995862960815,0.2607024610042572,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937347531318665,0.4313768148422241,0.4111861288547516,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960223317146301,0.4237221479415893,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807331681251526,0.2844738662242889,0.2728157639503479,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819291710853577,0.1875889748334884,0.8602316975593567,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174512267112732,1.0,1.0,0.0,1.0,-2.6756796836853027,2.6756739616394043,5.759972736996133e-06,2.06852388381958,0.8502435684204102,0.8502435684204102,0.0,135.46754455566406,119.0,20755.416015625,-0.0,1711.938720703125,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088441252708435,1.0,0.0,0.0,2.996023416519165,2.996040344238281,5.989405735817854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.69580078125,0.0,868.7553100585938,1895.4371337890625,0.0,1681.2362060546875,0.744191586971283,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854023575782776,0.2842903137207031,0.258774071931839,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973656892776489,0.4285535812377929,0.4084002673625946,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981223821640015,0.4159139692783355,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836670279502869,0.2824082374572754,0.270745575428009,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841934323310852,0.1859485805034637,0.8522810339927673,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115936398506165,1.0,1.0,0.0,1.0,-2.648573875427246,2.648568153381348,5.64343508813181e-06,2.0473618507385254,0.841292679309845,0.841292679309845,0.0,131.2865753173828,122.0,20363.33984375,-0.0,1653.8187255859375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015864849090576,1.0,0.0,0.0,2.903911828994751,2.903927803039551,5.626783377010725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0048828125,0.0,795.3843994140625,1895.4371337890625,0.0,1623.2957763671875,0.7222615480422974,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854023575782776,0.2842903137207031,0.258774071931839,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973656892776489,0.4285535812377929,0.4084002673625946,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981223821640015,0.4159139692783355,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836670279502869,0.2824082374572754,0.270745575428009,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841934323310852,0.1859485805034637,0.8522810339927673,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115936398506165,1.0,1.0,0.0,1.0,-2.648573875427246,2.648568153381348,5.64343508813181e-06,2.0473618507385254,0.841292679309845,0.841292679309845,0.0,131.2865753173828,122.0,20363.33984375,-0.0,1653.8187255859375,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015864849090576,1.0,0.0,0.0,2.903911828994751,2.903927803039551,5.626783377010725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0048828125,0.0,795.3843994140625,1895.4371337890625,0.0,1623.2957763671875,0.7222615480422974,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851764559745789,0.2822928726673126,0.2569501399993896,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972590565681458,0.425744354724884,0.4057224094867706,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993177533149719,0.4133296906948089,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833527326583862,0.2803241610527038,0.2687478065490722,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835280656814575,0.184287741780281,0.8446738719940186,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079900026321411,1.0,1.0,0.0,1.0,-2.628512382507324,2.628506898880005,5.558100838243263e-06,2.0317728519439697,0.8314383029937744,0.8314383029937744,0.0,129.52955627441406,125.0,20003.482421875,-0.0,1617.4732666015625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943005323410034,1.0,0.0,0.0,2.8069372177124023,2.8069522380828857,5.257251132206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.059814453125,0.0,722.95263671875,1895.4371337890625,0.0,1566.067626953125,0.6992498636245728,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851764559745789,0.2822928726673126,0.2569501399993896,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972590565681458,0.425744354724884,0.4057224094867706,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993177533149719,0.4133296906948089,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833527326583862,0.2803241610527038,0.2687478065490722,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835280656814575,0.184287741780281,0.8446738719940186,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079900026321411,1.0,1.0,0.0,1.0,-2.628512382507324,2.628506898880005,5.558100838243263e-06,2.0317728519439697,0.8314383029937744,0.8314383029937744,0.0,129.52955627441406,125.0,20003.482421875,-0.0,1617.4732666015625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943005323410034,1.0,0.0,0.0,2.8069372177124023,2.8069522380828857,5.257251132206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.059814453125,0.0,722.95263671875,1895.4371337890625,0.0,1566.067626953125,0.6992498636245728,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.782798707485199,0.2802753150463104,0.2551641762256622,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946714997291565,0.4229192435741424,0.4030885100364685,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990522742271423,0.4141127169132232,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808866500854492,0.2782174944877624,0.2667824327945709,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.680932879447937,0.1826189160346985,0.8372732996940613,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059388279914856,1.0,1.0,0.0,1.0,-2.612884521484375,2.612879037857056,5.492092441272689e-06,2.019637107849121,0.8206418752670288,0.8206418752670288,0.0,129.3004913330078,128.0,19653.474609375,-0.0,1594.5723876953125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875983476638794,1.0,0.0,0.0,2.7050278186798096,2.705041885375977,4.882438702225045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78271484375,0.0,651.9464721679688,1895.4371337890625,0.0,1514.28955078125,0.6751525402069092,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.782798707485199,0.2802753150463104,0.2551641762256622,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946714997291565,0.4229192435741424,0.4030885100364685,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990522742271423,0.4141127169132232,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808866500854492,0.2782174944877624,0.2667824327945709,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.680932879447937,0.1826189160346985,0.8372732996940613,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059388279914856,1.0,1.0,0.0,1.0,-2.612884521484375,2.612879037857056,5.492092441272689e-06,2.019637107849121,0.8206418752670288,0.8206418752670288,0.0,129.3004913330078,128.0,19653.474609375,-0.0,1594.5723876953125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875983476638794,1.0,0.0,0.0,2.7050278186798096,2.705041885375977,4.882438702225045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78271484375,0.0,651.9464721679688,1895.4371337890625,0.0,1514.28955078125,0.6751525402069092,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810255289077759,0.2792564332485199,0.2542747259140014,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8927038908004761,0.4214969873428345,0.401775985956192,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984072327613831,0.4154190719127655,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790742516517639,0.277156263589859,0.265805572271347,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791154146194458,0.1817788928747177,0.833618700504303,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0441589355469,285.5946960449219,1.0,0.5053334832191467,1.0,1.0,0.0,1.0,-2.606242418289185,2.606236934661865,5.464161404233892e-06,2.014481782913208,0.8149210214614868,0.8149210214614868,0.0,129.60031127929688,128.0,19467.52734375,-0.0,1586.67333984375,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844311952590942,1.0,0.0,0.0,2.6446101665496826,2.6446235179901123,4.666772781547479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.111572265625,0.0,611.8350830078125,1895.4371337890625,0.0,1490.1201171875,0.6636021137237549,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7789610028266907,0.2782298624515533,0.253388911485672,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8903971910476685,0.4200665056705475,0.4004670679569244,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974398493766785,0.4171993434429168,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769736647605896,0.2760908007621765,0.2648338377475738,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770373582839966,0.1809344589710235,0.8299866914749146,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049489736557007,1.0,1.0,0.0,1.0,-2.6002113819122314,2.600206136703491,5.438866082840832e-06,2.0098021030426025,0.808886706829071,0.808886706829071,0.0,130.1173095703125,131.0,19303.072265625,-0.0,1580.6148681640625,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,23855.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814022064208984,1.0,0.0,0.0,2.5983195304870605,2.598332643508911,4.504830428686546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.933349609375,0.0,582.9739990234375,1895.4371337890625,0.0,1467.187744140625,0.6500132083892822,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742282152175903,0.276161253452301,0.2516144216060638,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.885077714920044,0.4171871244907379,0.3978438079357147,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945607662200928,0.4217822849750519,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721844911575317,0.2739530205726623,0.2628972232341766,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723601222038269,0.1792519390583038,0.8227947950363159,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046638250350952,1.0,1.0,0.0,1.0,-2.589463710784912,2.5894582271575928,5.393934770836495e-06,2.001463890075684,0.7961958050727844,0.7961958050727844,0.0,131.62960815429688,134.0,18944.130859375,-0.0,1572.480224609375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753801107406616,1.0,0.0,0.0,2.4864373207092285,2.486449718475342,4.1252323512708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864501953125,0.0,516.25244140625,1895.4371337890625,0.0,1422.1400146484375,0.623741865158081,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742282152175903,0.276161253452301,0.2516144216060638,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.885077714920044,0.4171871244907379,0.3978438079357147,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945607662200928,0.4217822849750519,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721844911575317,0.2739530205726623,0.2628972232341766,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723601222038269,0.1792519390583038,0.8227947950363159,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046638250350952,1.0,1.0,0.0,1.0,-2.589463710784912,2.5894582271575928,5.393934770836495e-06,2.001463890075684,0.7961958050727844,0.7961958050727844,0.0,131.62960815429688,134.0,18944.130859375,-0.0,1572.480224609375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753801107406616,1.0,0.0,0.0,2.4864373207092285,2.486449718475342,4.1252323512708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864501953125,0.0,516.25244140625,1895.4371337890625,0.0,1422.1400146484375,0.623741865158081,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689792513847351,0.2740779519081116,0.2498406618833542,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791396617889404,0.414283812046051,0.3952152132987976,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905558705329895,0.4273501336574554,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668935060501099,0.2718055844306946,0.2609682977199554,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672506332397461,0.1775707006454467,0.8157063126564026,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048639178276062,1.0,1.0,0.0,1.0,-2.5800280570983887,2.5800228118896484,5.35464732820401e-06,1.99414587020874,0.7825745940208435,0.7825745940208435,0.0,133.62124633789062,137.0,18571.833984375,-0.0,1568.29736328125,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692131161689758,1.0,0.0,0.0,2.369750738143921,2.3697621822357178,3.747129539988237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.375732421875,0.0,452.4788818359375,1895.4371337890625,0.0,1376.7791748046875,0.5964357256889343,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689792513847351,0.2740779519081116,0.2498406618833542,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791396617889404,0.414283812046051,0.3952152132987976,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905558705329895,0.4273501336574554,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668935060501099,0.2718055844306946,0.2609682977199554,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672506332397461,0.1775707006454467,0.8157063126564026,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048639178276062,1.0,1.0,0.0,1.0,-2.5800280570983887,2.5800228118896484,5.35464732820401e-06,1.99414587020874,0.7825745940208435,0.7825745940208435,0.0,133.62124633789062,137.0,18571.833984375,-0.0,1568.29736328125,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692131161689758,1.0,0.0,0.0,2.369750738143921,2.3697621822357178,3.747129539988237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.375732421875,0.0,452.4788818359375,1895.4371337890625,0.0,1376.7791748046875,0.5964357256889343,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648008465766907,0.2724931538105011,0.2484952211380005,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743837475776672,0.4120646119117737,0.3932078778743744,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.6869069933891296,0.4320383369922638,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626878023147583,0.2701696157455444,0.2595048546791076,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6631994843482971,0.176280528306961,0.8103156685829163,285.69146728515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6929931640625,1.0,0.505239725112915,1.0,1.0,0.0,1.0,-2.573396682739258,2.5733911991119385,5.327124199538957e-06,1.9890034198760984,0.7716394662857056,0.7716394662857056,0.0,135.36778259277344,137.0,18269.6640625,-0.0,1566.887451171875,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642534732818604,1.0,0.0,0.0,2.2737720012664795,2.27378249168396,3.449746373007656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.718505859375,0.0,404.0331726074219,1895.4371337890625,0.0,1340.8817138671875,0.5768711566925049,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.763466477394104,0.2719912230968475,0.2480721324682235,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728623986244202,0.4113663136959076,0.392577052116394,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856614947319031,0.433576226234436,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613447308540344,0.2696511745452881,0.2590436339378357,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619044542312622,0.1758683770895004,0.8086050748825073,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.70086669921875,1.0,0.5053877234458923,1.0,1.0,0.0,1.0,-2.571368455886841,2.5713632106781006,5.318721377989277e-06,1.9874309301376345,0.7680462002754211,0.7680462002754211,0.0,135.95057678222656,125.0,18181.533203125,-0.0,1566.6693115234375,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662665069103241,1.0,0.0,0.0,2.2485177516937256,2.248528242111206,3.373541233031574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.4326171875,0.0,392.1725463867188,1895.4371337890625,0.0,1329.49755859375,0.5711632370948792,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632839679718018,0.2698632180690765,0.2461317777633667,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728494048118591,0.4084152281284332,0.3897702991962433,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811376214027405,0.4304953217506408,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7610733509063721,0.2674346268177032,0.2569251656532287,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612340807914734,0.1740894466638565,0.8004980683326721,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008617639541626,1.0,1.0,0.0,1.0,-2.549694061279297,2.5496888160705566,5.229762791714165e-06,1.9708400964736936,0.7522236108779907,0.7522236108779907,0.0,133.9161834716797,113.0,17752.673828125,-0.0,1528.3958740234375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559047102928162,1.0,0.0,0.0,2.150746583938598,2.150756359100342,3.086539663854637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6552734375,0.0,349.23931884765625,1895.4371337890625,0.0,1281.66748046875,0.5493919849395752,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632839679718018,0.2698632180690765,0.2461317777633667,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728494048118591,0.4084152281284332,0.3897702991962433,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811376214027405,0.4304953217506408,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7610733509063721,0.2674346268177032,0.2569251656532287,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612340807914734,0.1740894466638565,0.8004980683326721,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008617639541626,1.0,1.0,0.0,1.0,-2.549694061279297,2.5496888160705566,5.229762791714165e-06,1.9708400964736936,0.7522236108779907,0.7522236108779907,0.0,133.9161834716797,113.0,17752.673828125,-0.0,1528.3958740234375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559047102928162,1.0,0.0,0.0,2.150746583938598,2.150756359100342,3.086539663854637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6552734375,0.0,349.23931884765625,1895.4371337890625,0.0,1281.66748046875,0.5493919849395752,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648141980171204,0.2687903940677643,0.2451067864894867,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.874742329120636,0.4069126546382904,0.3882964849472046,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797067523002625,0.4261247813701629,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7625294327735901,0.266299843788147,0.2557923495769501,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623067259788513,0.173182338476181,0.7961108684539795,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973028898239136,1.0,1.0,0.0,1.0,-2.534811019897461,2.5348057746887207,5.168918505660258e-06,1.959346890449524,0.7437554597854614,0.7437554597854614,0.0,131.57972717285156,113.0,17516.53125,-0.0,1498.3883056640625,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522631049156189,1.0,0.0,0.0,2.1043472290039062,2.1043567657470703,2.954800493171206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.788330078125,0.0,330.44189453125,1895.4371337890625,0.0,1256.328369140625,0.5392524003982544,1.0,0.0,3.0,1.0,0.0
