time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7672075033187866,0.267707347869873,0.2440534234046936,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776425719261169,0.4053926169872284,0.3867833912372589,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789124608039856,0.4203367233276367,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648330926895142,0.2651500701904297,0.2546222507953644,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641389727592468,0.1722754687070846,0.7916011810302734,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7353210449219,1.0,0.4930615723133087,1.0,1.0,0.0,1.0,-2.5179519653320312,2.517946720123291,5.100400358060142e-06,1.946311354637146,0.7349015474319458,0.7349015474319458,0.0,128.6134796142578,116.0,17269.13671875,-0.0,1463.4029541015625,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,20398.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483346223831177,1.0,0.0,0.0,2.058384656906128,2.058393716812134,2.827134153449151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.14990234375,0.0,312.7356262207031,1895.4371337890625,0.0,1229.33544921875,0.5293260812759399,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680290341377258,0.2655416131019592,0.2420431077480316,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787916898727417,0.4023475050926208,0.3838483989238739,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779214143753052,0.415542870759964,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654979228973389,0.2628446519374847,0.2523762583732605,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643304228782654,0.1704979985952377,0.7832246422767639,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883815348148346,1.0,1.0,0.0,1.0,-2.493474006652832,2.493468999862671,5.001333647669526e-06,1.9271717071533203,0.7162476181983948,0.7162476181983948,0.0,125.82679748535156,119.0,16809.50390625,-0.0,1419.820068359375,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982073783875,1.0,0.0,0.0,1.965665459632873,1.9656741619110107,2.578176179213188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.465576171875,1895.4371337890625,0.0,1171.2735595703125,0.5096051096916199,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680290341377258,0.2655416131019592,0.2420431077480316,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787916898727417,0.4023475050926208,0.3838483989238739,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779214143753052,0.415542870759964,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654979228973389,0.2628446519374847,0.2523762583732605,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643304228782654,0.1704979985952377,0.7832246422767639,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883815348148346,1.0,1.0,0.0,1.0,-2.493474006652832,2.493468999862671,5.001333647669526e-06,1.9271717071533203,0.7162476181983948,0.7162476181983948,0.0,125.82679748535156,119.0,16809.50390625,-0.0,1419.820068359375,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982073783875,1.0,0.0,0.0,1.965665459632873,1.9656741619110107,2.578176179213188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.465576171875,1895.4371337890625,0.0,1171.2735595703125,0.5096051096916199,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663429975509644,0.2633887529373169,0.2401039451360702,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769956231117249,0.3993084132671356,0.3809816539287567,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762577295303345,0.4149326980113983,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636545896530151,0.2605254054069519,0.2501847743988037,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623263359069824,0.16873200237751,0.7752678394317627,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855344891548157,1.0,1.0,0.0,1.0,-2.474769353866577,2.474764585494995,4.926425390294753e-06,1.912610530853272,0.6963760256767273,0.6963760256767273,0.0,124.9579620361328,122.0,16366.6142578125,-0.0,1392.3341064453125,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783225059509,1.0,0.0,0.0,1.869852066040039,1.869860291481018,2.332963333628868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.30712890625,0.0,248.1445770263672,1895.4371337890625,0.0,1111.2940673828125,0.4895999133586883,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663429975509644,0.2633887529373169,0.2401039451360702,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769956231117249,0.3993084132671356,0.3809816539287567,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762577295303345,0.4149326980113983,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636545896530151,0.2605254054069519,0.2501847743988037,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623263359069824,0.16873200237751,0.7752678394317627,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855344891548157,1.0,1.0,0.0,1.0,-2.474769353866577,2.474764585494995,4.926425390294753e-06,1.912610530853272,0.6963760256767273,0.6963760256767273,0.0,124.9579620361328,122.0,16366.6142578125,-0.0,1392.3341064453125,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783225059509,1.0,0.0,0.0,1.869852066040039,1.869860291481018,2.332963333628868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.30712890625,0.0,248.1445770263672,1895.4371337890625,0.0,1111.2940673828125,0.4895999133586883,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630531191825867,0.2612659633159637,0.2382300049066543,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8732995986938477,0.3962968587875366,0.3781792819499969,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735045313835144,0.4170551598072052,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601933479309082,0.2582037448883056,0.2480313777923584,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588883996009827,0.166960522532463,0.7675043940544128,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840016961097717,1.0,1.0,0.0,1.0,-2.4597859382629395,2.4597811698913574,4.866842573392205e-06,1.9009486436843872,0.6753398776054382,0.6753398776054382,0.0,125.32981872558594,125.0,15922.501953125,-0.0,1375.046142578125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210930347442627,1.0,0.0,0.0,1.769484281539917,1.7694920301437378,2.089232680191344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421142578125,0.0,218.2796173095703,1895.4371337890625,0.0,1052.449951171875,0.4690054357051849,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630531191825867,0.2612659633159637,0.2382300049066543,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8732995986938477,0.3962968587875366,0.3781792819499969,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735045313835144,0.4170551598072052,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601933479309082,0.2582037448883056,0.2480313777923584,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588883996009827,0.166960522532463,0.7675043940544128,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840016961097717,1.0,1.0,0.0,1.0,-2.4597859382629395,2.4597811698913574,4.866842573392205e-06,1.9009486436843872,0.6753398776054382,0.6753398776054382,0.0,125.32981872558594,125.0,15922.501953125,-0.0,1375.046142578125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210930347442627,1.0,0.0,0.0,1.769484281539917,1.7694920301437378,2.089232680191344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421142578125,0.0,218.2796173095703,1895.4371337890625,0.0,1052.449951171875,0.4690054357051849,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588487267494202,0.2591919898986816,0.2364199757575988,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684986233711243,0.3933289051055908,0.3754409849643707,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697441339492798,0.4208810031414032,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.755799412727356,0.2558926939964294,0.2459123283624649,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546177864074707,0.1651821136474609,0.7598406076431274,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833081662654876,1.0,1.0,0.0,1.0,-2.4471614360809326,2.4471566677093506,4.81693132314831e-06,1.8911235332489007,0.6533369421958923,0.6533369421958923,0.0,126.4874038696289,128.0,15467.4140625,-0.0,1364.135009765625,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943789482117,1.0,0.0,0.0,1.6647999286651611,1.6648072004318235,1.8493430786747922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.02003479003903,1895.4371337890625,0.0,995.25732421875,0.4478942155838012,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588487267494202,0.2591919898986816,0.2364199757575988,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684986233711243,0.3933289051055908,0.3754409849643707,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697441339492798,0.4208810031414032,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.755799412727356,0.2558926939964294,0.2459123283624649,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546177864074707,0.1651821136474609,0.7598406076431274,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833081662654876,1.0,1.0,0.0,1.0,-2.4471614360809326,2.4471566677093506,4.81693132314831e-06,1.8911235332489007,0.6533369421958923,0.6533369421958923,0.0,126.4874038696289,128.0,15467.4140625,-0.0,1364.135009765625,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943789482117,1.0,0.0,0.0,1.6647999286651611,1.6648072004318235,1.8493430786747922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.02003479003903,1895.4371337890625,0.0,995.25732421875,0.4478942155838012,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565171718597412,0.2581847608089447,0.2355470508337021,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8658080697059631,0.3918682038784027,0.3741003274917602,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.667502224445343,0.423291265964508,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533601522445679,0.2547467648983001,0.2448680400848388,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522648334503174,0.1642908304929733,0.7560374736785889,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.483216255903244,1.0,1.0,0.0,1.0,-2.4415740966796875,2.441569328308105,4.794926553586265e-06,1.886775255203247,0.6419827938079834,0.6419827938079834,0.0,127.30221557617188,128.0,15233.91015625,-0.0,1360.590576171875,1.0,283.1499938964844,285.39764404296875,289.27545166015625,290.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,20562.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067440509796143,1.0,0.0,0.0,1.6109795570373535,1.610986590385437,1.7317032074970484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.1396484375,0.0,176.56361389160156,1895.4371337890625,0.0,966.9992065429688,0.437191903591156,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7540966868400574,0.2571918666362762,0.2346932590007782,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630024194717407,0.3904257118701935,0.3727798759937286,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6650635004043579,0.4259363710880279,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7508306503295898,0.2536157369613647,0.2438391894102096,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6498261094093323,0.1633986532688141,0.7522488832473755,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832509458065033,1.0,1.0,0.0,1.0,-2.436351537704468,2.4363467693328857,4.774404715135461e-06,1.882710695266724,0.6304223537445068,0.6304223537445068,0.0,128.2329864501953,116.0,14995.541015625,-0.0,1357.98974609375,1.0,283.1499938964844,285.4388427734375,289.2518920898437,290.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,20573.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017847657203674,1.0,0.0,0.0,1.5564274787902832,1.5564342737197876,1.616408695781502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.941162109375,0.0,163.6299591064453,1895.4371337890625,0.0,938.7838134765624,0.4264534711837768,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544854283332825,0.2552290260791778,0.2328663766384124,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635659217834473,0.387564867734909,0.3700180053710937,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608904004096985,0.4219493865966797,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509156465530396,0.2513549029827118,0.241641879081726,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494492888450623,0.1616036295890808,0.7439034581184387,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.478281557559967,1.0,1.0,0.0,1.0,-2.4133992195129395,2.4133946895599365,4.685186468122993e-06,1.8650777339935305,0.6066990494728088,0.6066990494728088,0.0,125.84456634521484,104.0,14452.609375,-0.0,1319.9801025390625,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591377317905426,1.0,0.0,0.0,1.4459465742111206,1.4459530115127563,1.395076196786249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.51417541503906,1895.4371337890625,0.0,881.9228515625,0.4050720930099487,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544854283332825,0.2552290260791778,0.2328663766384124,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635659217834473,0.387564867734909,0.3700180053710937,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608904004096985,0.4219493865966797,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509156465530396,0.2513549029827118,0.241641879081726,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494492888450623,0.1616036295890808,0.7439034581184387,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.478281557559967,1.0,1.0,0.0,1.0,-2.4133992195129395,2.4133946895599365,4.685186468122993e-06,1.8650777339935305,0.6066990494728088,0.6066990494728088,0.0,125.84456634521484,104.0,14452.609375,-0.0,1319.9801025390625,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591377317905426,1.0,0.0,0.0,1.4459465742111206,1.4459530115127563,1.395076196786249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.51417541503906,1895.4371337890625,0.0,881.9228515625,0.4050720930099487,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589568495750427,0.2533329129219055,0.2309870719909668,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689276576042175,0.3847623169422149,0.3671952188014984,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590333580970764,0.4110307693481445,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549806237220764,0.2491263151168823,0.2393575757741928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525902152061462,0.1598781943321228,0.7352343201637268,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701988399028778,1.0,1.0,0.0,1.0,-2.38148045539856,2.3814759254455566,4.562205049296608e-06,1.8403613567352293,0.582099437713623,0.582099437713623,0.0,120.3750228881836,107.0,13851.154296875,-0.0,1259.4532470703125,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796192288398743,1.0,0.0,0.0,1.3345056772232056,1.3345117568969729,1.1883224715347752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.96728515625,0.0,117.86634826660156,1895.4371337890625,0.0,821.5718994140625,0.3840796053409576,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589568495750427,0.2533329129219055,0.2309870719909668,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689276576042175,0.3847623169422149,0.3671952188014984,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590333580970764,0.4110307693481445,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549806237220764,0.2491263151168823,0.2393575757741928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525902152061462,0.1598781943321228,0.7352343201637268,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701988399028778,1.0,1.0,0.0,1.0,-2.38148045539856,2.3814759254455566,4.562205049296608e-06,1.8403613567352293,0.582099437713623,0.582099437713623,0.0,120.3750228881836,107.0,13851.154296875,-0.0,1259.4532470703125,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796192288398743,1.0,0.0,0.0,1.3345056772232056,1.3345117568969729,1.1883224715347752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.96728515625,0.0,117.86634826660156,1895.4371337890625,0.0,821.5718994140625,0.3840796053409576,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605721354484558,0.2518243193626404,0.2295358628034591,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8708686828613281,0.3824916779994964,0.3649542331695556,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.65867680311203,0.405815452337265,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.756253719329834,0.2473112791776657,0.2375478148460388,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534299850463867,0.1585384607315063,0.7286962270736694,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659293293952942,1.0,1.0,0.0,1.0,-2.360736846923828,2.360732316970825,4.482835720409639e-06,1.824101805686951,0.5609336495399475,0.5609336495399475,0.0,117.62930297851562,107.0,13351.775390625,-0.0,1224.1492919921875,1.0,283.1499938964844,285.6970520019531,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684297680854797,1.0,0.0,0.0,1.241604208946228,1.2416099309921265,1.028631473332098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.662109375,0.0,101.71601104736328,1895.4371337890625,0.0,767.805908203125,0.3670587837696075,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7606504559516907,0.2515464127063751,0.2292741537094116,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709644079208374,0.3820696771144867,0.3645434379577636,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6585983633995056,0.4052261412143707,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562667727470398,0.2469707280397415,0.2372153997421264,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.653397798538208,0.1582927107810974,0.7275311946868896,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652906954288482,1.0,1.0,0.0,1.0,-2.3574211597442627,2.35741662979126,4.470237399800681e-06,1.8215142488479608,0.5568708777427673,0.5568708777427673,0.0,117.29093933105467,110.0,13257.9990234375,-0.0,1218.9598388671875,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661839246749878,1.0,0.0,0.0,1.2241348028182983,1.2241404056549072,9.998892380735924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.66455078125,0.0,98.86050415039062,1895.4371337890625,0.0,757.4302978515625,0.3639083802700043,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599509954452515,0.2498712241649627,0.2277271151542663,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701462745666504,0.3795129060745239,0.3620827496051788,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.657805323600769,0.403618186712265,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551557421684265,0.2448881566524505,0.2352088689804077,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.652193546295166,0.1568081974983215,0.720663845539093,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623688459396362,1.0,1.0,0.0,1.0,-2.340010166168213,2.340005874633789,4.404385435918812e-06,1.8079254627227783,0.5312909483909607,0.5312909483909607,0.0,116.10928344726562,113.0,12674.818359375,-0.0,1194.291259765625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551590621471405,1.0,0.0,0.0,1.117336392402649,1.1173416376113892,8.330312795123973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089111328125,0.0,82.60350036621094,1895.4371337890625,0.0,693.259765625,0.3450358510017395,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599509954452515,0.2498712241649627,0.2277271151542663,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701462745666504,0.3795129060745239,0.3620827496051788,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.657805323600769,0.403618186712265,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551557421684265,0.2448881566524505,0.2352088689804077,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.652193546295166,0.1568081974983215,0.720663845539093,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623688459396362,1.0,1.0,0.0,1.0,-2.340010166168213,2.340005874633789,4.404385435918812e-06,1.8079254627227783,0.5312909483909607,0.5312909483909607,0.0,116.10928344726562,113.0,12674.818359375,-0.0,1194.291259765625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551590621471405,1.0,0.0,0.0,1.117336392402649,1.1173416376113892,8.330312795123973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089111328125,0.0,82.60350036621094,1895.4371337890625,0.0,693.259765625,0.3450358510017395,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.7589792013168335,0.2490781396627426,0.2270073145627975,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689940571784973,0.3782860934734344,0.3609184920787811,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571416258811951,0.4039126634597778,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539805769920349,0.2438802123069763,0.2342529892921447,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510611772537231,0.1560922563076019,0.7174422144889832,286.268310546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.27398681640625,1.0,0.4614807069301605,1.0,1.0,0.0,1.0,-2.3330814838409424,2.3330771923065186,4.378319772513351e-06,1.8025166988372805,0.518414318561554,0.518414318561554,0.0,116.0103530883789,113.0,12384.0615234375,-0.0,1186.037353515625,1.0,283.1499938964844,285.8944396972656,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440645217895508,1.0,0.0,0.0,1.0658642053604126,1.0658693313598633,7.580489125302847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.36083984375,0.0,75.48472595214844,1895.4371337890625,0.0,662.2867431640625,0.3362078964710235,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7576960921287537,0.2483188509941101,0.2263260930776596,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8674609065055847,0.3770934641361236,0.3597955107688904,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.6562740802764893,0.4047858715057373,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.7524902820587158,0.2428930401802063,0.2333265990018844,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.6496564745903015,0.1553903222084045,0.7143317461013794,286.3240966796875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0212097167969,286.330078125,1.0,0.460899293422699,1.0,1.0,0.0,1.0,-2.327112197875977,2.3271079063415527,4.355928012955701e-06,1.7978562116622925,0.5055041909217834,0.5055041909217834,0.0,116.17127227783205,116.0,12093.6171875,-0.0,1179.935546875,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364634990692139,1.0,0.0,0.0,1.015964150428772,1.0159690380096436,6.887318448889347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.961669921875,0.0,69.01394653320312,1895.4371337890625,0.0,632.4024047851562,0.3278398215770721,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.754492461681366,0.2468847334384918,0.2250611186027526,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636087775230408,0.3748034238815307,0.3576588332653045,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539919376373291,0.4077946245670318,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488595247268677,0.2409702539443969,0.2315444052219391,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462865471839905,0.1540192812681198,0.7083621621131897,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604197442531585,1.0,1.0,0.0,1.0,-2.317325592041016,2.317321300506592,4.319344043324236e-06,1.790213942527771,0.4796515703201294,0.4796515703201294,0.0,117.06680297851562,119.0,11512.166015625,-0.0,1172.4803466796875,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211372375488281,1.0,0.0,0.0,0.9212436079978944,0.9212482571601868,5.6629460232215953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814208984375,0.0,57.831085205078125,1895.4371337890625,0.0,576.2030639648438,0.3124882280826568,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.754492461681366,0.2468847334384918,0.2250611186027526,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636087775230408,0.3748034238815307,0.3576588332653045,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539919376373291,0.4077946245670318,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488595247268677,0.2409702539443969,0.2315444052219391,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462865471839905,0.1540192812681198,0.7083621621131897,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604197442531585,1.0,1.0,0.0,1.0,-2.317325592041016,2.317321300506592,4.319344043324236e-06,1.790213942527771,0.4796515703201294,0.4796515703201294,0.0,117.06680297851562,119.0,11512.166015625,-0.0,1172.4803466796875,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211372375488281,1.0,0.0,0.0,0.9212436079978944,0.9212482571601868,5.6629460232215953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814208984375,0.0,57.831085205078125,1895.4371337890625,0.0,576.2030639648438,0.3124882280826568,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507056593894958,0.2455574572086334,0.2239136695861816,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590318560600281,0.372636616230011,0.3556613326072693,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510363817214966,0.4120930433273315,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446269392967224,0.2391093373298645,0.2298437356948852,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.642401933670044,0.1526848822832107,0.7026674747467041,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606598913669586,1.0,1.0,0.0,1.0,-2.309826135635376,2.309821844100952,4.291418008506298e-06,1.7843564748764038,0.4538287222385406,0.4538287222385406,0.0,118.56270599365234,107.0,10932.53515625,-0.0,1169.984619140625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381821632385,1.0,0.0,0.0,0.8340858221054077,0.8340902328491211,4.642105011498644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.111572265625,0.0,48.753543853759766,1895.4371337890625,0.0,524.5228881835938,0.2990315556526184,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507056593894958,0.2455574572086334,0.2239136695861816,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590318560600281,0.372636616230011,0.3556613326072693,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510363817214966,0.4120930433273315,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446269392967224,0.2391093373298645,0.2298437356948852,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.642401933670044,0.1526848822832107,0.7026674747467041,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606598913669586,1.0,1.0,0.0,1.0,-2.309826135635376,2.309821844100952,4.291418008506298e-06,1.7843564748764038,0.4538287222385406,0.4538287222385406,0.0,118.56270599365234,107.0,10932.53515625,-0.0,1169.984619140625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381821632385,1.0,0.0,0.0,0.8340858221054077,0.8340902328491211,4.642105011498644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.111572265625,0.0,48.753543853759766,1895.4371337890625,0.0,524.5228881835938,0.2990315556526184,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521264553070068,0.2442961186170578,0.222704216837883,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605889678001404,0.3705401122570038,0.3536055386066437,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485691070556641,0.4074641764163971,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.745433509349823,0.2372819185256958,0.2280420511960983,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428808569908142,0.1513620167970657,0.6963800191879272,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560456573963165,1.0,1.0,0.0,1.0,-2.2906417846679688,2.290637493133545,4.220842129143421e-06,1.769614815711975,0.4279583394527435,0.4279583394527435,0.0,116.1273193359375,110.0,10326.171875,-0.0,1139.18310546875,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891689121723175,1.0,0.0,0.0,0.7545017600059509,0.75450599193573,3.798515990638408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.17333984375,0.0,41.409950256347656,1895.4371337890625,0.0,474.7926940917969,0.2873198091983795,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521264553070068,0.2442961186170578,0.222704216837883,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605889678001404,0.3705401122570038,0.3536055386066437,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485691070556641,0.4074641764163971,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.745433509349823,0.2372819185256958,0.2280420511960983,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428808569908142,0.1513620167970657,0.6963800191879272,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560456573963165,1.0,1.0,0.0,1.0,-2.2906417846679688,2.290637493133545,4.220842129143421e-06,1.769614815711975,0.4279583394527435,0.4279583394527435,0.0,116.1273193359375,110.0,10326.171875,-0.0,1139.18310546875,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891689121723175,1.0,0.0,0.0,0.7545017600059509,0.75450599193573,3.798515990638408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.17333984375,0.0,41.409950256347656,1895.4371337890625,0.0,474.7926940917969,0.2873198091983795,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.751905620098114,0.243101418018341,0.2215940654277801,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601811528205872,0.3685159385204315,0.3516578376293182,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472885012626648,0.4058027863502502,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446107268333435,0.2354923635721206,0.2263197302818298,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419838666915894,0.1501080095767974,0.6905457973480225,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.453682392835617,1.0,1.0,0.0,1.0,-2.2758846282958984,2.2758805751800537,4.166518010606524e-06,1.7580151557922363,0.4020368456840515,0.4020368456840515,0.0,115.01531982421876,113.0,9734.845703125,-0.0,1118.759033203125,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702868461608886,1.0,0.0,0.0,0.6820900440216064,0.6820940971374512,3.1043942527730906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.31787109375,0.0,35.4484977722168,1895.4371337890625,0.0,423.6771545410156,0.2771061956882477,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.751905620098114,0.243101418018341,0.2215940654277801,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601811528205872,0.3685159385204315,0.3516578376293182,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472885012626648,0.4058027863502502,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446107268333435,0.2354923635721206,0.2263197302818298,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419838666915894,0.1501080095767974,0.6905457973480225,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.453682392835617,1.0,1.0,0.0,1.0,-2.2758846282958984,2.2758805751800537,4.166518010606524e-06,1.7580151557922363,0.4020368456840515,0.4020368456840515,0.0,115.01531982421876,113.0,9734.845703125,-0.0,1118.759033203125,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702868461608886,1.0,0.0,0.0,0.6820900440216064,0.6820940971374512,3.1043942527730906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.31787109375,0.0,35.4484977722168,1895.4371337890625,0.0,423.6771545410156,0.2771061956882477,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7511135935783386,0.242527887225151,0.2210797071456909,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591643571853638,0.3675324320793152,0.3507307171821594,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.9990000128746032,0.6465615630149841,0.4061895906925201,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.743525505065918,0.2346090376377105,0.225489392876625,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409753561019897,0.1495017409324646,0.6878326535224915,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530365169048309,1.0,1.0,0.0,1.0,-2.270360231399536,2.2703561782836914,4.146323135501007e-06,1.753698706626892,0.3891223967075348,0.3891223967075348,0.0,115.00259399414062,113.0,9447.7919921875,-0.0,1112.73095703125,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599703848361969,1.0,0.0,0.0,0.6486111283302307,0.6486151218414307,2.8071282187625002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.233642578125,0.0,32.904293060302734,1895.4371337890625,0.0,398.1395568847656,0.2724975645542145,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500244975090027,0.2419687360525131,0.22058667242527,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577929735183716,0.3665668964385986,0.3498291075229645,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457023024559021,0.4071211218833923,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421465516090393,0.2337333559989929,0.2246748208999633,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397199034690857,0.1489032655954361,0.6852030754089355,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526710212230682,1.0,1.0,0.0,1.0,-2.265665531158448,2.2656612396240234,4.129202807234833e-06,1.7500311136245728,0.3762429058551788,0.3762429058551788,0.0,115.23258972167967,101.0,9164.658203125,-0.0,1108.556640625,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492675364017486,1.0,0.0,0.0,0.6167253255844116,0.6167292594909668,2.5379147672310864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.651123046875,0.0,30.5880126953125,1895.4371337890625,0.0,373.2522888183594,0.2682049572467804,1.0,0.0,3.0,1.0,0.0
