time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528683543205261,0.2408637702465057,0.2194938212633133,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609786033630371,0.3646545708179474,0.3479213118553161,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445770859718323,0.4003646075725555,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442185878753662,0.2319754660129547,0.2229141592979431,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413876414299011,0.1477039605379104,0.6793273687362671,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471858441829681,1.0,1.0,0.0,1.0,-2.244786739349365,2.2447826862335205,4.053923930769088e-06,1.7339552640914917,0.3504793643951416,0.3504793643951416,0.0,111.9449234008789,104.0,8586.01953125,-0.0,1073.662841796875,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271742701530456,1.0,0.0,0.0,0.557303786277771,0.5573076009750366,2.072418503473728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.64306640625,0.0,26.5286865234375,1895.4371337890625,0.0,326.4352111816406,0.2605384290218353,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528683543205261,0.2408637702465057,0.2194938212633133,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609786033630371,0.3646545708179474,0.3479213118553161,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445770859718323,0.4003646075725555,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442185878753662,0.2319754660129547,0.2229141592979431,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413876414299011,0.1477039605379104,0.6793273687362671,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471858441829681,1.0,1.0,0.0,1.0,-2.244786739349365,2.2447826862335205,4.053923930769088e-06,1.7339552640914917,0.3504793643951416,0.3504793643951416,0.0,111.9449234008789,104.0,8586.01953125,-0.0,1073.662841796875,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271742701530456,1.0,0.0,0.0,0.557303786277771,0.5573076009750366,2.072418503473728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.64306640625,0.0,26.5286865234375,1895.4371337890625,0.0,326.4352111816406,0.2605384290218353,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536774277687073,0.2397977858781814,0.218483954668045,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617437481880188,0.36278235912323,0.3461008965969085,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444961428642273,0.3972003757953644,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442947626113892,0.2302428483963012,0.22122423350811,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413620114326477,0.1465525925159454,0.6738746166229248,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442356526851654,1.0,1.0,0.0,1.0,-2.2289955615997314,2.2289915084838867,3.997051408077823e-06,1.7215471267700195,0.3247286081314087,0.3247286081314087,0.0,110.23848724365234,107.0,8031.18701171875,-0.0,1050.623779296875,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404538094997406,1.0,0.0,0.0,0.5034687519073486,0.5034725069999695,1.6913697109544046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.36328125,0.0,23.132783889770508,1895.4371337890625,0.0,283.7215576171875,0.2540268898010254,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536774277687073,0.2397977858781814,0.218483954668045,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617437481880188,0.36278235912323,0.3461008965969085,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444961428642273,0.3972003757953644,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442947626113892,0.2302428483963012,0.22122423350811,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413620114326477,0.1465525925159454,0.6738746166229248,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442356526851654,1.0,1.0,0.0,1.0,-2.2289955615997314,2.2289915084838867,3.997051408077823e-06,1.7215471267700195,0.3247286081314087,0.3247286081314087,0.0,110.23848724365234,107.0,8031.18701171875,-0.0,1050.623779296875,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404538094997406,1.0,0.0,0.0,0.5034687519073486,0.5034725069999695,1.6913697109544046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.36328125,0.0,23.132783889770508,1895.4371337890625,0.0,283.7215576171875,0.2540268898010254,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526382207870483,0.2388464361429214,0.217627465724945,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.860343337059021,0.3611106276512146,0.3445181846618652,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440714597702026,0.397336483001709,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.7426328659057617,0.2286621481180191,0.2197332978248596,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398659944534302,0.1455131024122238,0.6692128777503967,287.3070373535156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428797364234924,1.0,1.0,0.0,1.0,-2.218836069107056,2.218832015991211,3.960767571697943e-06,1.7136114835739136,0.3012013733386993,0.3012013733386993,0.0,109.99288177490234,107.0,7540.20947265625,-0.0,1039.1702880859375,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837299644947052,1.0,0.0,0.0,0.45820352435112,0.4665245413780212,1.4009103210810281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.443115234375,0.0,20.81993103027344,1895.4371337890625,0.0,247.97344970703125,0.2491659075021743,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524906992912292,0.2387652695178985,0.2175556570291519,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.860154390335083,0.3609676957130432,0.3443842828273773,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.6440088748931885,0.3974467813968658,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424325942993164,0.228525161743164,0.2196055650711059,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.6396880149841309,0.1454229950904846,0.6688165068626404,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428109228610992,1.0,1.0,0.0,1.0,-2.2180917263031006,2.218087673187256,3.958116849389626e-06,1.7130303382873535,0.2991667985916137,0.2991667985916137,0.0,110.01403045654295,110.0,7497.689453125,-0.0,1038.4825439453125,1.0,283.1499938964844,287.0068664550781,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819528818130493,1.0,0.0,0.0,0.4543756246566772,0.4652208387851715,1.377601233087944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.797119140625,0.0,20.709346771240234,1895.4371337890625,0.0,245.04058837890625,0.2488342821598053,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.750058114528656,0.2377762794494629,0.2166955173015594,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570968508720398,0.3592159152030945,0.3427595794200897,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428499817848206,0.3998834788799286,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393510937690735,0.2268197834491729,0.2180319279432296,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369641423225403,0.1442989557981491,0.6639532446861267,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424838721752167,1.0,1.0,0.0,1.0,-2.210300207138061,2.210296154022217,3.9304277379415e-06,1.70694899559021,0.2739091515541076,0.2739091515541076,0.0,110.73818969726562,113.0,6978.97607421875,-0.0,1033.19775390625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604176938533783,1.0,0.0,0.0,0.4093265235424042,0.4673109948635101,1.1179779768610842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.765869140625,0.0,20.238975524902344,1895.4371337890625,0.0,210.5624389648437,0.245938628911972,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.750058114528656,0.2377762794494629,0.2166955173015594,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570968508720398,0.3592159152030945,0.3427595794200897,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428499817848206,0.3998834788799286,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393510937690735,0.2268197834491729,0.2180319279432296,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369641423225403,0.1442989557981491,0.6639532446861267,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424838721752167,1.0,1.0,0.0,1.0,-2.210300207138061,2.210296154022217,3.9304277379415e-06,1.70694899559021,0.2739091515541076,0.2739091515541076,0.0,110.73818969726562,113.0,6978.97607421875,-0.0,1033.19775390625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604176938533783,1.0,0.0,0.0,0.4093265235424042,0.4673109948635101,1.1179779768610842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.765869140625,0.0,20.238975524902344,1895.4371337890625,0.0,210.5624389648437,0.245938628911972,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485151886940002,0.2372924983501434,0.2162874191999435,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8551817536354065,0.3583557903766632,0.341975599527359,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.6419975757598877,0.4017099738121032,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.7374867796897888,0.2259662300348281,0.2172565758228302,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353224515914917,0.1437341123819351,0.6615639328956604,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426268935203552,1.0,1.0,0.0,1.0,-2.207260131835937,2.207256317138672,3.919657501683105e-06,1.7045791149139404,0.2613649368286133,0.2613649368286133,0.0,111.36699676513672,113.0,6733.5810546875,-0.0,1032.445068359375,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348063200712204,1.0,0.0,0.0,0.3891514539718628,0.4714468717575073,1.01074242309096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.62890625,0.0,20.220611572265625,1895.4371337890625,0.0,191.37339782714844,0.2450531423091888,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467972040176392,0.2368062287569046,0.2158853858709335,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530626893043518,0.3574958443641662,0.3412007391452789,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9990000128746032,0.6409499049186707,0.4038692414760589,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.7354481816291809,0.2251045703887939,0.2164815366268158,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335293650627136,0.1431617736816406,0.6591758728027344,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429325759410858,1.0,1.0,0.0,1.0,-2.204640388488769,2.204636335372925,3.910392933903495e-06,1.702539324760437,0.2488550543785095,0.2488550543785095,0.0,112.14312744140624,116.0,6497.56298828125,-0.0,1032.6763916015625,1.0,283.1499938964844,287.2430725097656,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334919273853302,1.0,0.0,0.0,0.3703236579895019,0.4747415482997894,9.193151129238686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.229736328125,0.0,20.20569229125977,1895.4371337890625,0.0,171.11859130859375,0.2443502992391586,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429622411727905,0.2358071357011795,0.2150758057832718,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483704328536987,0.3557562530040741,0.3396518528461456,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382900476455688,0.4089678525924682,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309636473655701,0.2233411520719528,0.214912012219429,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295850872993469,0.1419813483953476,0.6543232202529907,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.443907082080841,1.0,1.0,0.0,1.0,-2.2002170085906982,2.200212955474853,3.89479055229458e-06,1.699103593826294,0.2239051014184951,0.2239051014184951,0.0,114.04559326171876,104.0,6050.181640625,-0.0,1035.28173828125,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082635700702667,1.0,0.0,0.0,0.3358419835567474,0.4789178967475891,7.782944067002973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4837646484373,0.0,20.141159057617188,1895.4371337890625,0.0,129.4523468017578,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429622411727905,0.2358071357011795,0.2150758057832718,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483704328536987,0.3557562530040741,0.3396518528461456,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382900476455688,0.4089678525924682,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309636473655701,0.2233411520719528,0.214912012219429,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295850872993469,0.1419813483953476,0.6543232202529907,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.443907082080841,1.0,1.0,0.0,1.0,-2.2002170085906982,2.200212955474853,3.89479055229458e-06,1.699103593826294,0.2239051014184951,0.2239051014184951,0.0,114.04559326171876,104.0,6050.181640625,-0.0,1035.28173828125,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082635700702667,1.0,0.0,0.0,0.3358419835567474,0.4789178967475891,7.782944067002973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4837646484373,0.0,20.141159057617188,1895.4371337890625,0.0,129.4523468017578,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440887689590454,0.0,0.2140787094831466,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495504856109619,0.0,0.3379119634628296,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051166474819183,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312174439430237,0.0,0.2131281793117523,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296846270561218,0.0,0.648489236831665,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183168411254883,2.183164596557617,3.835243660432752e-06,1.6860265731811523,0.0,0.0,0.0,112.0259780883789,60.0,5620.5439453125,-0.0,1010.4068603515624,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047161996364593,0.4810140430927276,6.734820701126409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440887689590454,0.0,0.2140787094831466,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495504856109619,0.0,0.3379119634628296,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051166474819183,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312174439430237,0.0,0.2131281793117523,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296846270561218,0.0,0.648489236831665,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183168411254883,2.183164596557617,3.835243660432752e-06,1.6860265731811523,0.0,0.0,0.0,112.0259780883789,60.0,5620.5439453125,-0.0,1010.4068603515624,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047161996364593,0.4810140430927276,6.734820701126409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.3784603774547577,0.0,0.0007073186570778,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.3784603774547577,0.0,0.0005224234773777,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0007073150482028,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,0.0033551745582371,287.98980712890625,294.1499938964844,290.3078308105469,285.61383056640625,290.3345031738281,296.679443359375,286.6068725585937,0.0,0.0,0.7831500768661499,0.7831500768661499,0.2168499529361724,1.0,-0.0071579115465283,0.00720742251724,-4.951103255734779e-05,-0.0089982533827424,0.0,0.0,0.0,-0.0376278199255466,60.0,893.3306884765625,-0.0,-3.4932713788293768e-06,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,8.905772119760513e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.827522835628681e-16,1.4156788813937e-15,2.1991131747960346e-21,8.734116728470465e-12,8.734101115959181e-12,1.5507876245025756e-17,0.0,0.0,-0.0,0.0,0.0,2.5973889335375217e-26,1.801852617423732e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,0.0008903390844352,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,0.0006962365005165,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0005142381414771,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,0.0008905197610147,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,0.0028503874782472,287.9845886230469,294.1499938964844,290.27227783203125,285.603271484375,290.3318786621094,296.2272033691406,286.073974609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070874136872589,0.0068954597227275,0.0001919539790833,-0.0091695124283432,0.0,0.0,0.0,-0.0376797057688236,60.0,365.5903625488281,-0.0,-3.351540954099619e-06,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.535030786735575e-26,1.6877681532393876e-25,1.197308035225525e-28,4.6636136878913056e-18,4.660523341122808e-18,3.090354846433781e-21,0.0,0.0,-0.0,0.0,0.0,3.503246160812043e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.000116172748676,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,0.0001342616305919,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0001199769249069,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,0.0001210221234941,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,0.0005357406917028,287.9805603027344,294.1499938964844,290.2335205078125,285.5920104980469,290.3310852050781,295.6132202148437,285.8779296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012327098520472,0.0024409894831478,-0.0012082796311005,-0.0124165471643209,0.0,0.0,0.0,-0.0080477185547351,60.0,139.68783569335938,-0.0,-1.0362104774230829e-07,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.699262473649647e-34,1.333064501268719e-33,2.694455293985385e-34,-3.7657122736663816e-21,-3.0451460736144547e-21,-7.205663010261231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.365991718368603e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,9.84698999673128e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,7.245239976327866e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,9.864575258689e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004684404702857,287.9789123535156,294.1499938964844,290.1948547363281,285.5809936523437,290.3299865722656,294.989501953125,285.8338317871094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009983658092096,0.0006346063455566,0.0003637594636529,-0.0141483843326568,0.0,0.0,0.0,-0.0075615122914314,60.0,52.32031631469727,-0.0,-6.792974005520591e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2608435166486118e-39,-2.333409972929006e-39,-8.335553850112958e-40,-5.481599095798904e-21,-2.701968507239559e-21,-2.7796305885593448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.394416701979937e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.892767411656678e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.306700717890635e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.892764501273632e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,0.0004692683869507,287.97723388671875,294.1499938964844,290.15625,285.5702209472656,290.32861328125,294.4333190917969,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001262338832,2.8435424681561017e-08,0.0010012339334934,-0.014761297032237,0.0,0.0,0.0,-0.0077864089980721,60.0,21.038623809814453,-0.0,-6.833310806086956e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0229478789571165e-43,1.891752926838503e-43,6.726232628759122e-44,-5.426291489754007e-21,-2.713029826500147e-21,-2.713261865202252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.3939364887774e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.892311209114268e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,7.306449697352946e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.892253001453356e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,0.0004692425427492,287.9754638671875,294.1499938964844,290.11773681640625,285.5596618652344,290.326904296875,293.9364318847656,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010668775066,5.990984597303851e-09,0.0010010609403252,-0.0147420475259423,0.0,0.0,0.0,-0.0077817272394895,60.0,9.459930419921877,-0.0,-6.832595289552047e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426120641414598e-21,-2.713063349933175e-21,-2.7130570895330307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.392834908794612e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.891149238683283e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,7.305588951567188e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.891093213809654e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,0.0004691876238211,287.9715881347656,294.1499938964844,290.0409240722656,285.53924560546875,290.322509765625,293.0967712402344,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.516627550125122,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124680382433e-21,-2.713062340191217e-21,-2.713062542139608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.392834908794612e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.891149238683283e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,7.305588951567188e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.891093213809654e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,0.0004691876238211,287.9715881347656,294.1499938964844,290.0409240722656,285.53924560546875,290.322509765625,293.0967712402344,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.516627550125122,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124680382433e-21,-2.713062340191217e-21,-2.713062542139608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.39183446462266e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.89009568002075e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.30481042410247e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.890040382742882e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.0004691377107519,287.96728515625,294.1499938964844,289.9643859863281,285.51959228515625,290.3168334960937,292.42547607421875,286.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.843268394470215,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.39183446462266e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.89009568002075e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.30481042410247e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.890040382742882e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.0004691377107519,287.96728515625,294.1499938964844,289.9643859863281,285.51959228515625,290.3168334960937,292.42547607421875,286.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.843268394470215,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,9.390968625666574e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.889183274935932e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.304135942831635e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.889128705253825e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,0.0004690944915637,287.962646484375,294.1499938964844,289.88818359375,285.5007019042969,290.3099060058594,291.8839416503906,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6677324771881104,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,9.390968625666574e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.889183274935932e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.304135942831635e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.889128705253825e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,0.0004690944915637,287.962646484375,294.1499938964844,289.88818359375,285.5007019042969,290.3099060058594,291.8839416503906,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6677324771881104,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.390271588927136e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.888448403216898e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,7.303593156393617e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,9.888394561130552e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0004690597124863,287.9576416015625,294.1499938964844,289.8122863769531,285.482421875,290.3017272949219,291.4443054199219,286.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.560086250305176,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.390271588927136e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.888448403216898e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,7.303593156393617e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,9.888394561130552e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0004690597124863,287.9576416015625,294.1499938964844,289.8122863769531,285.482421875,290.3017272949219,291.4443054199219,286.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.560086250305176,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.389995830133556e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.888158092508093e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,7.303378515643999e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.888104250421748e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,0.0004690459754783,287.9550170898437,294.1499938964844,289.7744445800781,285.4734802246094,290.2972106933594,291.2555236816406,286.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5118308067321777,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.389774641022086e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.887924534268676e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.303206075448543e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.887871419778094e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,0.0004690349451266,287.95233154296875,294.1499938964844,289.7366638183594,285.4646911621094,290.2923889160156,291.0841064453125,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.465074300765991,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.389506158186124e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.887641499517484e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,7.302997255465016e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.887589112622663e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,0.0004690215864684,287.9467468261719,294.1499938964844,289.661376953125,285.44744873046875,290.2818603515625,290.78515625,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3746798038482666,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.389506158186124e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.887641499517484e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,7.302997255465016e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.887589112622663e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,0.0004690215864684,287.9467468261719,294.1499938964844,289.661376953125,285.44744873046875,290.2818603515625,290.78515625,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3746798038482666,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,9.389491606270894e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.887625492410734e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,7.302984886337072e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.887573105515912e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004690208879765,287.9408874511719,294.1499938964844,289.5863647460937,285.4306030273437,290.2701721191406,290.53448486328125,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.287703275680542,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,9.389491606270894e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.887625492410734e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,7.302984886337072e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.887573105515912e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004690208879765,287.9408874511719,294.1499938964844,289.5863647460937,285.4306030273437,290.2701721191406,290.53448486328125,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.287703275680542,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.389749175170437e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.887896158033982e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,7.3031842475757e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168395996094,0.0,0.0,9.88784449873492e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004690338100772,287.934814453125,294.1499938964844,289.5116577148437,285.4140930175781,290.25738525390625,290.3216552734375,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2037363052368164,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
