time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.389749175170437e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.887896158033982e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,7.3031842475757e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168395996094,0.0,0.0,9.88784449873492e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004690338100772,287.934814453125,294.1499938964844,289.5116577148437,285.4140930175781,290.25738525390625,290.3216552734375,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2037363052368164,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,9.39029414439574e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.88846950349398e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.303607708308846e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.88841857179068e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0004690610512625,287.92852783203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2434997558594,290.138671875,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.122534990310669,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,9.39029414439574e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.88846950349398e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.303607708308846e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.88841857179068e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0004690610512625,287.92852783203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2434997558594,290.138671875,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.122534990310669,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.390676859766244e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.888872591545804e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,7.303905294975266e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.888822387438267e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0004690802306868,287.92529296875,294.1499938964844,289.4001770019531,285.3897705078125,290.23614501953125,290.0562744140625,286.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.082895278930664,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.391134517500176e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.889354259939864e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,7.3042610893026e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,9.889304055832326e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,0.0004691031062975,287.9220275878906,294.1499938964844,289.3631896972656,285.3817443847656,290.228515625,289.9789733886719,286.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0438592433929443,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.392273932462558e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.890553337754682e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,7.305146573344246e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.890503861242904e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004691600333899,287.9153747558594,294.1499938964844,289.2893981933594,285.3657531738281,290.2125244140625,289.8373107910156,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9674811363220213,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.392273932462558e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.890553337754682e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,7.305146573344246e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.890503861242904e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004691600333899,287.9153747558594,294.1499938964844,289.2893981933594,285.3657531738281,290.2125244140625,289.8373107910156,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9674811363220213,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.393708023708314e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.892063098959623e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,7.306261250050738e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.89201435004361e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0004692317161243,287.9085388183594,294.1499938964844,289.2159118652344,285.3498229980469,290.19549560546875,289.7100524902344,286.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8932504653930664,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.393708023708314e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.892063098959623e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,7.306261250050738e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.89201435004361e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0004692317161243,287.9085388183594,294.1499938964844,289.2159118652344,285.3498229980469,290.19549560546875,289.7100524902344,286.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8932504653930664,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.395425877301022e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,9.893871902022512e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,7.307597115868703e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,9.893823880702256e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.000469317601528,287.90155029296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1774597167969,289.5941467285156,286.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.82100522518158,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.395425877301022e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,9.893871902022512e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,7.307597115868703e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,9.893823880702256e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.000469317601528,287.90155029296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1774597167969,289.5941467285156,286.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.82100522518158,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.397412213729694e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.895963012240828e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.309141801670194e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.895915718516336e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0004694168455898,287.8944702148437,294.1499938964844,289.0698547363281,285.3177795410156,290.158447265625,289.48712158203125,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7505989074707031,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.397412213729694e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.895963012240828e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.309141801670194e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.895915718516336e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0004694168455898,287.8944702148437,294.1499938964844,289.0698547363281,285.3177795410156,290.158447265625,289.48712158203125,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7505989074707031,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.398499241797252e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,9.897107520373538e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,7.3099865403492e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,9.897059499053285e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,0.0004694711533375,287.890869140625,294.1499938964844,289.03350830078125,285.3096923828125,290.1485595703125,289.4364318847656,286.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7160542011260986,-0.0,-6.83888572439173e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.399643022334204e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.898311691358684e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,7.310876389965415e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,9.898265125229956e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0004695283132605,287.8872375488281,294.1499938964844,288.9972839355469,285.3015441894531,290.1384582519531,289.38726806640625,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.681918978691101,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,9.40208847168833e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,9.900886652758344e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.312777597690001e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.900840086629614e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,0.0004696505202446,287.8799133300781,294.1499938964844,288.92498779296875,285.2850646972656,290.1175537109375,289.2928771972656,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6147838830947876,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,9.40208847168833e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,9.900886652758344e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.312777597690001e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.900840086629614e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,0.0004696505202446,287.8799133300781,294.1499938964844,288.92498779296875,285.2850646972656,290.1175537109375,289.2928771972656,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6147838830947876,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.40470490604639e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,9.903641330311076e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.314811955438927e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.903594764182344e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004697812255471,287.8724975585937,294.1499938964844,288.85302734375,285.268310546875,290.0957336425781,289.2029113769531,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.549118161201477,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.40470490604639e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,9.903641330311076e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.314811955438927e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.903594764182344e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004697812255471,287.8724975585937,294.1499938964844,288.85302734375,285.268310546875,290.0957336425781,289.2029113769531,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.549118161201477,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.40740865189582e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.906488412525503e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.316914707189426e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,9.906442573992535e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,0.000469916354632,287.864990234375,294.1499938964844,288.7813720703125,285.2511901855469,290.0730285644531,289.11651611328125,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.484827756881714,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.40740865189582e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.906488412525503e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.316914707189426e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,9.906442573992535e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,0.000469916354632,287.864990234375,294.1499938964844,288.7813720703125,285.2511901855469,290.0730285644531,289.11651611328125,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.484827756881714,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.410110214957967e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.909332584356888e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.31901527615264e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.909288201015444e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,0.0004700513381976,287.857421875,294.1499938964844,288.7099914550781,285.2336120605469,290.0494079589844,289.0330505371094,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.421822428703308,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.410110214957967e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.909332584356888e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.31901527615264e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.909288201015444e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,0.0004700513381976,287.857421875,294.1499938964844,288.7099914550781,285.2336120605469,290.0494079589844,289.0330505371094,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.421822428703308,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.411431528860704e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,9.91072374745272e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,7.320042641367763e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.910679364111274e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0004701173747889,287.8536071777344,294.1499938964844,288.6744384765625,285.22467041015625,290.03729248046875,288.9921875,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029868379235,0.0,0.0,0.0,-0.0078878803178668,60.0,1.39074444770813,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,9.412718645762652e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.912079258356243e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.321043813135475e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,9.912034875014795e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0004701816942542,287.8497619628906,294.1499938964844,288.6389465332031,285.215576171875,290.02496337890625,288.95184326171875,286.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447650372982,0.0,0.0,0.0,-0.0078957863152027,60.0,1.359949827194214,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.415145905222744e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.914634574670345e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.322930468944833e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.91459091892466e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0004703029408119,287.8420715332031,294.1499938964844,288.56817626953125,285.1969909667969,289.99969482421875,288.87255859375,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106912016868,60.0,1.299160122871399,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.415145905222744e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.914634574670345e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.322930468944833e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.91459091892466e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0004703029408119,287.8420715332031,294.1499938964844,288.56817626953125,285.1969909667969,289.99969482421875,288.87255859375,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106912016868,60.0,1.299160122871399,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.417306137038396e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.916909039020538e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,7.324610487557948e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.916865383274852e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0004704108869191,287.8343200683594,294.1499938964844,288.49774169921875,285.17779541015625,289.9736328125,288.7948913574219,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275701736058181e-09,0.0010035138111561,-0.0154935820028185,0.0,0.0,0.0,-0.007923949509859,60.0,1.239387035369873,-0.0,-6.866125090709829e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.417306137038396e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.916909039020538e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,7.324610487557948e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.916865383274852e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0004704108869191,287.8343200683594,294.1499938964844,288.49774169921875,285.17779541015625,289.9736328125,288.7948913574219,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275701736058181e-09,0.0010035138111561,-0.0154935820028185,0.0,0.0,0.0,-0.007923949509859,60.0,1.239387035369873,-0.0,-6.866125090709829e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.419118578080088e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.91881752270274e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.326019840547815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.918774594552816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0004705014871433,287.8265686035156,294.1499938964844,288.4275817871094,285.1579284667969,289.9467163085937,288.7186279296875,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1805665493011477,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.419118578080088e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.91881752270274e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.326019840547815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.918774594552816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0004705014871433,287.8265686035156,294.1499938964844,288.4275817871094,285.1579284667969,289.9467163085937,288.7186279296875,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1805665493011477,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.420506830792874e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.920278534991668e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,7.327098865061998e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.920236334437504e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004705708415713,287.8187561035156,294.1499938964844,288.35772705078125,285.1373291015625,289.9190368652344,288.6435852050781,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315240774767972e-09,0.001003851997666,-0.0155971553176641,0.0,0.0,0.0,-0.007943551056087,60.0,1.12264084815979,-0.0,-6.870752855547836e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.420506830792874e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.920278534991668e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,7.327098865061998e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.920236334437504e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004705708415713,287.8187561035156,294.1499938964844,288.35772705078125,285.1373291015625,289.9190368652344,288.6435852050781,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315240774767972e-09,0.001003851997666,-0.0155971553176641,0.0,0.0,0.0,-0.007943551056087,60.0,1.12264084815979,-0.0,-6.870752855547836e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.421019785804674e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.92081841104664e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,7.327497587539256e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.920776938088238e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0004705965111497,287.8148193359375,294.1499938964844,288.3229064941406,285.1267395019531,289.9049377441406,288.6064758300781,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.321552170618361e-09,0.00100390589796,-0.0156136881560087,0.0,0.0,0.0,-0.0079466802999377,60.0,1.093986988067627,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.421399590792134e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.92121858871542e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.327792991418391e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.921177115757018e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.000470615515951,287.8109130859375,294.1499938964844,288.2881774902344,285.115966796875,289.890625,288.5696105957031,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326206669626799e-09,0.0010039457120001,-0.0156258810311555,0.0,0.0,0.0,-0.007948987185955,60.0,1.065532922744751,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.421732829650864e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.92156856227666e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.328051287913695e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.921527816914022e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000470632163342,287.8030700683594,294.1499938964844,288.21893310546875,285.09375,289.8614807128906,288.49658203125,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0091824531555176,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.421732829650864e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.92156856227666e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.328051287913695e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.921527816914022e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000470632163342,287.8030700683594,294.1499938964844,288.21893310546875,285.09375,289.8614807128906,288.49658203125,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0091824531555176,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.42143815336749e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.921258606482296e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.327822095248848e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.921217861119658e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0004706174950115,287.7951965332031,294.1499938964844,288.1499938964844,285.0706481933594,289.83160400390625,288.4244384765625,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.3263603244934075e-09,0.0010039471089839,-0.0156262833625078,0.0,0.0,0.0,-0.0079490644857287,60.0,0.9535694122314452,-0.0,-6.872054569839747e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.42143815336749e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.921258606482296e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.327822095248848e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.921217861119658e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0004706174950115,287.7951965332031,294.1499938964844,288.1499938964844,285.0706481933594,289.83160400390625,288.4244384765625,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.3263603244934075e-09,0.0010039471089839,-0.0156262833625078,0.0,0.0,0.0,-0.0079490644857287,60.0,0.9535694122314452,-0.0,-6.872054569839747e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
