time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.41978069022298e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.919512376654892e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,7.326532795559615e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.919472358888017e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0004705347528215,287.787353515625,294.1499938964844,288.08233642578125,285.046142578125,289.8010559082031,288.35333251953125,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.8988939523696899,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.41978069022298e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.919512376654892e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,7.326532795559615e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.919472358888017e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0004705347528215,287.787353515625,294.1499938964844,288.08233642578125,285.046142578125,289.8010559082031,288.35333251953125,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.8988939523696899,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.41604157560505e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.915574628394096e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.323623867705464e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.91553533822298e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004703479935415,287.77947998046875,294.1499938964844,288.01678466796875,285.0198974609375,289.7698974609375,288.2836303710937,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587979243744485e-09,0.001003369456157,-0.0154493013396859,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8457880616188049,-0.0,-6.864146939733473e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.41604157560505e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.915574628394096e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.323623867705464e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.91553533822298e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004703479935415,287.77947998046875,294.1499938964844,288.01678466796875,285.0198974609375,289.7698974609375,288.2836303710937,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587979243744485e-09,0.001003369456157,-0.0154493013396859,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8457880616188049,-0.0,-6.864146939733473e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.413415682502092e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.912809764500707e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,7.321581506403163e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.912770474329592e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004702168516814,287.7755432128906,294.1499938964844,287.9847717285156,285.0061340332031,289.75408935546875,288.24951171875,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030952980741,6.2260010480486025e-09,0.0010030890116468,-0.0153633886948227,0.0,0.0,0.0,-0.0078993123024702,60.0,0.8199071288108826,-0.0,-6.86031000896037e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.410324855707586e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.90955377346836e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.319176802411675e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.909515210893004e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004700624558608,287.7716369628906,294.1499938964844,287.9532165527344,284.99200439453125,289.7381286621094,288.21588134765625,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027652606368,6.187403922552903e-09,0.0010027590906247,-0.0152622815221548,0.0,0.0,0.0,-0.0078801782801747,60.0,0.7944383025169373,-0.0,-6.855795930960086e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.402799332747236e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.901629528030752e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,7.313323294511065e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.901590965455398e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004696866089943,287.7637939453125,294.1499938964844,287.8914794921875,284.962646484375,289.70587158203125,288.1501159667969,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7446756362915039,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.402799332747236e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.901629528030752e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,7.313323294511065e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.901590965455398e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004696866089943,287.7637939453125,294.1499938964844,287.8914794921875,284.962646484375,289.70587158203125,288.1501159667969,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7446756362915039,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.39362871577032e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.891972149489447e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,7.30618994566612e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.891933586914092e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0004692285438068,287.7559814453125,294.1499938964844,287.8314514160156,284.9319763183594,289.673095703125,288.0865783691406,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6964997053146362,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.39362871577032e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.891972149489447e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,7.30618994566612e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.891933586914092e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0004692285438068,287.7559814453125,294.1499938964844,287.8314514160156,284.9319763183594,289.673095703125,288.0865783691406,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6964997053146362,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.38302546273917e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.8808050097432e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.297942647710443e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.880767902359366e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0004686989123001,287.7481994628906,294.1499938964844,287.77294921875,284.9000549316406,289.6399230957031,288.0252990722656,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6497934460639954,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.38302546273917e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.8808050097432e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.297942647710443e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.880767902359366e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0004686989123001,287.7481994628906,294.1499938964844,287.77294921875,284.9000549316406,289.6399230957031,288.0252990722656,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6497934460639954,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.371207852382212e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.86836093943566e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.288750930456445e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.868323832051829e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004681086284108,287.74041748046875,294.1499938964844,287.7158203125,284.8670349121094,289.6063537597656,287.9661865234375,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6044436693191528,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.371207852382212e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.86836093943566e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.288750930456445e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.868323832051829e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004681086284108,287.74041748046875,294.1499938964844,287.7158203125,284.8670349121094,289.6063537597656,287.9661865234375,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6044436693191528,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.36491269385442e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.861731086857616e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,7.283854210982099e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.861694707069546e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,0.0004677941906265,287.7365417480469,294.1499938964844,287.687744140625,284.85015869140625,289.58941650390625,287.9374389648437,286.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993342325091,60.0,0.5822655558586121,-0.0,-6.789708351107039e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.35839634621516e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.85486913123168e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.278785778908059e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.85483275144361e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004674687224905,287.7326965332031,294.1499938964844,287.65997314453125,284.83306884765625,289.5724182128906,287.90924072265625,286.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628311623801e-09,0.0009972200496122,-0.0135653289034962,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5603947043418884,-0.0,-6.78025458000775e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.344808495370673e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.840560232987627e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,7.268216722877696e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.840523853199556e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004667899920605,287.7250061035156,294.1499938964844,287.605224609375,284.7981872558594,289.5381774902344,287.8543395996094,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5175045132637024,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.344808495370673e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.840560232987627e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,7.268216722877696e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.840523853199556e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004667899920605,287.7250061035156,294.1499938964844,287.605224609375,284.7981872558594,289.5381774902344,287.8543395996094,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5175045132637024,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.330646571470425e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.825646702665836e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.257201650645584e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.825611050473526e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004660826234612,287.71734619140625,294.1499938964844,287.5514221191406,284.7626037597656,289.50360107421875,287.8013610839844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582897078386e-09,0.000994261004962,-0.0126587580889463,0.0,0.0,0.0,-0.0073874988593161,60.0,0.4757051169872284,-0.0,-6.74007125667231e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.330646571470425e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.825646702665836e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.257201650645584e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.825611050473526e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004660826234612,287.71734619140625,294.1499938964844,287.5514221191406,284.7626037597656,289.50360107421875,287.8013610839844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582897078386e-09,0.000994261004962,-0.0126587580889463,0.0,0.0,0.0,-0.0073874988593161,60.0,0.4757051169872284,-0.0,-6.74007125667231e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.316103387391196e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.81033153948374e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,7.245889719342813e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.810296614887191e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004653562209568,287.709716796875,294.1499938964844,287.4984130859375,284.7263488769531,289.46875,287.750244140625,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012239068236113e-09,0.0009927103528752,-0.0121836615726351,0.0,0.0,0.0,-0.007297599222511,60.0,0.4348823130130768,-0.0,-6.719061218518618e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.316103387391196e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.81033153948374e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,7.245889719342813e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.810296614887191e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004653562209568,287.709716796875,294.1499938964844,287.4984130859375,284.7263488769531,289.46875,287.750244140625,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012239068236113e-09,0.0009927103528752,-0.0121836615726351,0.0,0.0,0.0,-0.007297599222511,60.0,0.4348823130130768,-0.0,-6.719061218518618e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.301347745349632e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.794793004402892e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.2344126238022e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.794758079806344e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0004646191373467,287.7021789550781,294.1499938964844,287.4460754394531,284.6895446777344,289.43365478515625,287.7007751464844,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828244026811035e-09,0.0009911369998008,-0.0117016118019819,0.0,0.0,0.0,-0.0072063845582306,60.0,0.3949134945869446,-0.0,-6.697776910868924e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.301347745349632e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.794793004402892e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.2344126238022e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.794758079806344e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0004646191373467,287.7021789550781,294.1499938964844,287.4460754394531,284.6895446777344,289.43365478515625,287.7007751464844,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828244026811035e-09,0.0009911369998008,-0.0117016118019819,0.0,0.0,0.0,-0.0072063845582306,60.0,0.3949134945869446,-0.0,-6.697776910868924e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.293939365306868e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.786990995053202e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.228650792967528e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.786956798052417e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004642491112463,287.6983947753906,294.1499938964844,287.42010498046875,284.6709899902344,289.416015625,287.6766357421875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,0.0,0.0,-0.0071605909615755,60.0,0.3752196729183197,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.286533168051392e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.77919262368232e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.222890417324379e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.779158426681532e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.0004638791724573,287.69464111328125,294.1499938964844,287.3942565917969,284.6523132324219,289.3983154296875,287.6528625488281,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.64352822859837e-09,0.0009895574767142,-0.011217663064599,0.0,0.0,0.0,-0.0071148127317428,60.0,0.3557012677192688,-0.0,-6.676443575770463e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.271792077925056e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.763668640516698e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,7.211424235720187e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.763635171111672e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004631428455468,287.6871643066406,294.1499938964844,287.3428039550781,284.61474609375,289.3627624511719,287.6063232421875,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.0,0.0,-0.0070236907340586,60.0,0.3171189427375793,-0.0,-6.655248796505475e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.271792077925056e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.763668640516698e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,7.211424235720187e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.763635171111672e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004631428455468,287.6871643066406,294.1499938964844,287.3428039550781,284.61474609375,289.3627624511719,287.6063232421875,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.0,0.0,-0.0070236907340586,60.0,0.3171189427375793,-0.0,-6.655248796505475e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.25723579712212e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.748339653015135e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.200102118076757e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.748306911205872e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004624157736543,287.67974853515625,294.1499938964844,287.2915954589844,284.5769348144531,289.32696533203125,287.5610656738281,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278222220932548e-09,0.0009864335879683,-0.0102605540305376,0.0,0.0,0.0,-0.0069337147288024,60.0,0.2790685892105102,-0.0,-6.634353866274978e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.25723579712212e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.748339653015135e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.200102118076757e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.748306911205872e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004624157736543,287.67974853515625,294.1499938964844,287.2915954589844,284.5769348144531,289.32696533203125,287.5610656738281,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278222220932548e-09,0.0009864335879683,-0.0102605540305376,0.0,0.0,0.0,-0.0069337147288024,60.0,0.2790685892105102,-0.0,-6.634353866274978e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.242958185495807e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.733304614201188e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.188996823970228e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.733271872391924e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0004617026133928,287.6723937988281,294.1499938964844,287.24041748046875,284.5389709472656,289.2909851074219,287.5169982910156,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100198403023114e-09,0.0009849113412201,-0.0097941188141703,0.0,0.0,0.0,-0.0068454602733254,60.0,0.2414407730102539,-0.0,-6.613890235485087e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.242958185495807e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.733304614201188e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.188996823970228e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.733271872391924e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0004617026133928,287.6723937988281,294.1499938964844,287.24041748046875,284.5389709472656,289.2909851074219,287.5169982910156,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100198403023114e-09,0.0009849113412201,-0.0097941188141703,0.0,0.0,0.0,-0.0068454602733254,60.0,0.2414407730102539,-0.0,-6.613890235485087e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.229037823388352e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.718645014800133e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,7.178169471444562e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.718613000586628e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0004610072937794,287.6650695800781,294.1499938964844,287.189208984375,284.5009460449219,289.2547607421875,287.4739990234375,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926627467620847e-09,0.0009834270458668,-0.0093393437564373,0.0,0.0,0.0,-0.0067594135180115,60.0,0.204118013381958,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.229037823388352e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.718645014800133e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,7.178169471444562e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.718613000586628e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0004610072937794,287.6650695800781,294.1499938964844,287.189208984375,284.5009460449219,289.2547607421875,287.4739990234375,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926627467620847e-09,0.0009834270458668,-0.0093393437564373,0.0,0.0,0.0,-0.0067594135180115,60.0,0.204118013381958,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.22223407542333e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.711480379337444e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.172877667471766e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,9.711448365123942e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,0.0004606674483511,287.66143798828125,294.1499938964844,287.1635131835937,284.4819641113281,289.236572265625,287.4529113769531,286.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827055037021,3.841795770398448e-09,0.0009827016619965,-0.0091170733794569,0.0,0.0,0.0,-0.0067173587158322,60.0,0.1855382770299911,-0.0,-6.584243550378234e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.215541649609804e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.704432886792348e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,7.167671719798818e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.704400872578844e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0004603331617545,287.6578063964844,294.1499938964844,287.13775634765625,284.4629821777344,289.21832275390625,287.4320068359375,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758344302440264e-09,0.0009819880360737,-0.0088984165340662,0.0,0.0,0.0,-0.0066759879700839,60.0,0.166991040110588,-0.0,-6.57468319786858e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.202513319905849e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.69071261351928e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.157538493629545e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.69068132690154e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004596824001055,287.6506042480469,294.1499938964844,287.0859375,284.4251403808594,289.18170166015625,287.3908386230469,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958946931202718e-09,0.0009805988520383,-0.0084727704524993,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1299362778663635,-0.0,-6.556092557730153e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.202513319905849e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.69071261351928e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.157538493629545e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.69068132690154e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004596824001055,287.6506042480469,294.1499938964844,287.0859375,284.4251403808594,289.18170166015625,287.3908386230469,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958946931202718e-09,0.0009805988520383,-0.0084727704524993,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1299362778663635,-0.0,-6.556092557730153e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.190005948767066e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.677541675046086e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.147810538299382e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.677511116024108e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0004590576572809,287.6434326171875,294.1499938964844,287.0336303710937,284.38751220703125,289.14483642578125,287.3504333496094,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.0928447917103767,-0.0,-6.538270724831818e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
