time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.190005948767066e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.677541675046086e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.147810538299382e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.677511116024108e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0004590576572809,287.6434326171875,294.1499938964844,287.0336303710937,284.38751220703125,289.14483642578125,287.3504333496094,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.0928447917103767,-0.0,-6.538270724831818e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.17805518838577e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.664956451160832e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,7.138514774851501e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,9.664925892138854e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004584607086144,287.6363525390625,294.1499938964844,286.98065185546875,284.3501892089844,289.10772705078125,287.31072998046875,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914207809692e-09,0.0009779909159988,-0.0076736570335924,0.0,0.0,0.0,-0.0064442618750035,60.0,0.0556044839322567,-0.0,-6.52126246336593e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.17805518838577e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.664956451160832e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,7.138514774851501e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,9.664925892138854e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004584607086144,287.6363525390625,294.1499938964844,286.98065185546875,284.3501892089844,289.10772705078125,287.31072998046875,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914207809692e-09,0.0009779909159988,-0.0076736570335924,0.0,0.0,0.0,-0.0064442618750035,60.0,0.0556044839322567,-0.0,-6.52126246336593e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.16670323931612e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.65300205280073e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,7.129684672690928e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.65297149377875e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004578936786856,287.6293029785156,294.1499938964844,286.9268493652344,284.3132629394531,289.0704040527344,287.2715759277344,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767834562808,3.149356775367096e-09,0.0009767803130671,-0.0073027415201067,0.0,0.0,0.0,-0.0063740857876837,60.0,0.0180954411625862,-0.0,-6.505127458922288e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.16670323931612e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.65300205280073e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,7.129684672690928e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.65297149377875e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004578936786856,287.6293029785156,294.1499938964844,286.9268493652344,284.3132629394531,289.0704040527344,287.2715759277344,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767834562808,3.149356775367096e-09,0.0009767803130671,-0.0073027415201067,0.0,0.0,0.0,-0.0063740857876837,60.0,0.0180954411625862,-0.0,-6.505127458922288e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.16124990908429e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.647259867051616e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,7.12544351699762e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.647229308029635e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0004576212959364,287.6258239746094,294.1499938964844,286.8996276855469,284.2949523925781,289.0516357421875,287.252197265625,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762019617483,3.081357169421039e-09,0.0009761988767422,-0.0071245646104216,0.0,0.0,0.0,-0.0063403751701116,60.0,-0.0007938082562759,-0.0,-6.497383964187975e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.155956649919972e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.64168575592339e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,7.121326780179515e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.641655924497172e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0004573569167405,287.6223449707031,294.1499938964844,286.87213134765625,284.2767944335937,289.03277587890625,287.23291015625,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756374056451,3.0153499697149755e-09,0.0009756343788467,-0.0069516072981059,0.0,0.0,0.0,-0.0063076522201299,60.0,-0.0197865050286054,-0.0,-6.489871395842783e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.145889634964988e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.631083958083764e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,7.113496394595131e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.631054854253308e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004568540898617,287.61541748046875,294.1499938964844,286.8162841796875,284.2408752441406,288.9949035644531,287.19464111328125,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745637071318,2.889807726447202e-09,0.0009745608549565,-0.0066226511262357,0.0,0.0,0.0,-0.0062454151920974,60.0,-0.0581676661968231,-0.0,-6.475595171195891e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.145889634964988e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.631083958083764e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,7.113496394595131e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.631054854253308e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004568540898617,287.61541748046875,294.1499938964844,286.8162841796875,284.2408752441406,288.9949035644531,287.19464111328125,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745637071318,2.889807726447202e-09,0.0009745608549565,-0.0066226511262357,0.0,0.0,0.0,-0.0062454151920974,60.0,-0.0581676661968231,-0.0,-6.475595171195891e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.136489825323224e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.621185745345429e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.106184784788638e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.621156641514972e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004563845577649,287.6085510253906,294.1499938964844,286.7592163085937,284.20556640625,288.95672607421875,287.1566467285156,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735610801726,2.772580387500056e-09,0.0009735583444125,-0.0063154795207083,0.0,0.0,0.0,-0.0061873001977801,60.0,-0.0971357375383377,-0.0,-6.462278889785011e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.136489825323224e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.621185745345429e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.106184784788638e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.621156641514972e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004563845577649,287.6085510253906,294.1499938964844,286.7592163085937,284.20556640625,288.95672607421875,287.1566467285156,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735610801726,2.772580387500056e-09,0.0009735583444125,-0.0063154795207083,0.0,0.0,0.0,-0.0061873001977801,60.0,-0.0971357375383377,-0.0,-6.462278889785011e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.12776667973958e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.61199912126176e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.099399954313412e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.611970017431304e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004559488152153,287.60174560546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9182434082031,287.11883544921875,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726305725052,2.663778975176001e-09,0.0009726278949528,-0.0060303849168121,0.0,0.0,0.0,-0.0061333621852099,60.0,-0.1368059366941452,-0.0,-6.449931788665708e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.12776667973958e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.61199912126176e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.099399954313412e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.611970017431304e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004559488152153,287.60174560546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9182434082031,287.11883544921875,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726305725052,2.663778975176001e-09,0.0009726278949528,-0.0060303849168121,0.0,0.0,0.0,-0.0061333621852099,60.0,-0.1368059366941452,-0.0,-6.449931788665708e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.11980023374781e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.603609942132608e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.093203748809174e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.603581565897912e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004555509367492,287.5950012207031,294.1499938964844,286.6407165527344,284.1370849609375,288.87939453125,287.0810852050781,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717808570712,2.5644202317209874e-09,0.0009717782959342,-0.0057700322940945,0.0,0.0,0.0,-0.0060841059312224,60.0,-0.1773110032081604,-0.0,-6.43866684413297e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.11980023374781e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.603609942132608e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.093203748809174e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.603581565897912e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004555509367492,287.5950012207031,294.1499938964844,286.6407165527344,284.1370849609375,288.87939453125,287.0810852050781,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717808570712,2.5644202317209874e-09,0.0009717782959342,-0.0057700322940945,0.0,0.0,0.0,-0.0060841059312224,60.0,-0.1773110032081604,-0.0,-6.43866684413297e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.116160799749196e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.599776967661457e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,7.090372673701495e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.59974931902252e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004553691251203,287.5916748046875,294.1499938964844,286.610107421875,284.1204528808594,288.8597717285156,287.0621643066406,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713926701806,2.5190172170397322e-09,0.0009713901090435,-0.0056510609574615,0.0,0.0,0.0,-0.0060615981929004,60.0,-0.1979848593473434,-0.0,-6.433522514726064e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.112631232710557e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.59606040851213e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,7.087627454893664e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.596032032277436e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0004551928432192,287.5883178710937,294.1499938964844,286.5790405273437,284.1040344238281,288.8401184082031,287.0433044433594,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710160666145,2.4749882143737523e-09,0.0009710136218927,-0.0055356891825795,0.0,0.0,0.0,-0.0060397707857191,60.0,-0.218782901763916,-0.0,-6.428535215263764e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.106214565690608e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.589302499080075e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.082636147970334e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.589274850441144e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004548723227344,287.5816955566406,294.1499938964844,286.5155029296875,284.0718688964844,288.800537109375,287.0053405761719,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703311952762,2.394932474558686e-09,0.0009703288087621,-0.0053259157575666,0.0,0.0,0.0,-0.0060000824742019,60.0,-0.2612186670303345,-0.0,-6.41947295321188e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.106214565690608e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.589302499080075e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.082636147970334e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.589274850441144e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004548723227344,287.5816955566406,294.1499938964844,286.5155029296875,284.0718688964844,288.800537109375,287.0053405761719,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703311952762,2.394932474558686e-09,0.0009703288087621,-0.0053259157575666,0.0,0.0,0.0,-0.0060000824742019,60.0,-0.2612186670303345,-0.0,-6.41947295321188e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.100519673665984e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.583305654814468e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.078206544974819e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.583278733771294e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004545878909993,287.5751342773437,294.1499938964844,286.45001220703125,284.0406494140625,288.760498046875,286.9669494628906,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238773128042567e-09,0.0009697211789898,-0.0051397257484495,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3049451410770416,-0.0,-6.411435293784963e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.100519673665984e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.583305654814468e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.078206544974819e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.583278733771294e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004545878909993,287.5751342773437,294.1499938964844,286.45001220703125,284.0406494140625,288.760498046875,286.9669494628906,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238773128042567e-09,0.0009697211789898,-0.0051397257484495,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3049451410770416,-0.0,-6.411435293784963e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.094714187085629e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.577191667631269e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.073690358083695e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.577164746588096e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0004542979295365,287.568603515625,294.1499938964844,286.3788146972656,284.008544921875,288.7199401855469,286.9278869628906,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691041195765,2.251441477696403e-09,0.0009691018494777,-0.0049499170854687,0.0,0.0,0.0,-0.0059289480559527,60.0,-0.3512477576732635,-0.0,-6.403246288755329e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.094714187085629e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.577191667631269e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.073690358083695e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.577164746588096e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0004542979295365,287.568603515625,294.1499938964844,286.3788146972656,284.008544921875,288.7199401855469,286.9278869628906,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691041195765,2.251441477696403e-09,0.0009691018494777,-0.0049499170854687,0.0,0.0,0.0,-0.0059289480559527,60.0,-0.3512477576732635,-0.0,-6.403246288755329e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.088023944059388e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.570146357873456e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.068486593198031e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.570120164426044e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004539637593552,287.5621337890625,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.88824462890625,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167984014533885e-09,0.0009683882235549,-0.0047312271781265,0.0,0.0,0.0,-0.0058875745162367,60.0,-0.4021384119987488,-0.0,-6.39381738665179e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.088023944059388e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.570146357873456e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.068486593198031e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.570120164426044e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004539637593552,287.5621337890625,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.88824462890625,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167984014533885e-09,0.0009683882235549,-0.0047312271781265,0.0,0.0,0.0,-0.0058875745162367,60.0,-0.4021384119987488,-0.0,-6.39381738665179e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.084749035537244e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.566697553964332e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,7.065939280437306e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.56667136051692e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0004538001667242,287.5589294433594,294.1499938964844,286.255615234375,283.95556640625,288.6578063964844,286.8680419921875,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680410148575,2.1271331362981982e-09,0.0009680388611741,-0.0046241818927228,0.0,0.0,0.0,-0.0058673229068517,60.0,-0.4300068020820617,-0.0,-6.389204543211235e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.081591269932689e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,9.56337244133465e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.063483644742519e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.56334624788724e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.000453642453067,287.5557556152344,294.1499938964844,286.21051025390625,283.9366455078125,288.6367492675781,286.8479309082031,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677041671238,2.087740202938448e-09,0.000967702071648,-0.0045209573581814,0.0,0.0,0.0,-0.0058477944694459,60.0,-0.4584085643291473,-0.0,-6.38475796677085e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.076843707589433e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.558372403262184e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.059790368657559e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.558346937410532e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004534053150564,287.54937744140625,294.1499938964844,286.11474609375,283.8970031738281,288.593994140625,286.80615234375,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671972948126,2.028488044203413e-09,0.0009671952575445,-0.0043656942434608,0.0,0.0,0.0,-0.0058184200897812,60.0,-0.5193246006965637,-0.0,-6.378073180712819e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.076843707589433e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.558372403262184e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.059790368657559e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.558346937410532e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004534053150564,287.54937744140625,294.1499938964844,286.11474609375,283.8970031738281,288.593994140625,286.80615234375,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671972948126,2.028488044203413e-09,0.0009671952575445,-0.0043656942434608,0.0,0.0,0.0,-0.0058184200897812,60.0,-0.5193246006965637,-0.0,-6.378073180712819e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.075276466319336e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.556722216075286e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,7.058571645757183e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.556696750223637e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004533270839601,287.5430908203125,294.1499938964844,286.0120849609375,283.8550109863281,288.5502014160156,286.7618103027344,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670293075032,2.008870403358287e-09,0.0009670273284427,-0.0043142880313098,0.0,0.0,0.0,-0.005808693356812,60.0,-0.5852324962615967,-0.0,-6.375860550633662e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.075276466319336e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.556722216075286e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,7.058571645757183e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.556696750223637e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004533270839601,287.5430908203125,294.1499938964844,286.0120849609375,283.8550109863281,288.5502014160156,286.7618103027344,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670293075032,2.008870403358287e-09,0.0009670273284427,-0.0043142880313098,0.0,0.0,0.0,-0.005808693356812,60.0,-0.5852324962615967,-0.0,-6.375860550633662e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.077665890799835e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.559238242218272e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,7.060429925331846e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.55921277636662e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0004534464387688,287.5368347167969,294.1499938964844,285.9032287597656,283.81072998046875,288.50537109375,286.7130432128906,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672829764895,2.0385431120928388e-09,0.0009672809392213,-0.0043920427560806,0.0,0.0,0.0,-0.0058234031312167,60.0,-0.6555089950561523,-0.0,-6.379207206919092e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.077665890799835e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.559238242218272e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,7.060429925331846e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.55921277636662e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0004534464387688,287.5368347167969,294.1499938964844,285.9032287597656,283.81072998046875,288.50537109375,286.7130432128906,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672829764895,2.0385431120928388e-09,0.0009672809392213,-0.0043920427560806,0.0,0.0,0.0,-0.0058234031312167,60.0,-0.6555089950561523,-0.0,-6.379207206919092e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.084438352147116e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.566369408275932e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.065696263452992e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.566344670020044e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0004537847416941,287.5306396484375,294.1499938964844,285.7888488769531,283.76434326171875,288.4593200683594,286.6576232910156,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122823694605813e-09,0.0009680015500634,-0.0046128905378282,0.0,0.0,0.0,-0.0058651841245591,60.0,-0.7300867438316345,-0.0,-6.388718531979978e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.084438352147116e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.566369408275932e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.065696263452992e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.566344670020044e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0004537847416941,287.5306396484375,294.1499938964844,285.7888488769531,283.76434326171875,288.4593200683594,286.6576232910156,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122823694605813e-09,0.0009680015500634,-0.0046128905378282,0.0,0.0,0.0,-0.0058651841245591,60.0,-0.7300867438316345,-0.0,-6.388718531979978e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.088980732485652e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.571152622811496e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,7.069229468470439e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.571127884555608e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004540116642601,287.5275573730469,294.1499938964844,285.7297668457031,283.7403564453125,288.4358825683594,286.6273193359375,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870601631,2.1793737925435153e-09,0.000968484848272,-0.0047610732726752,0.0,0.0,0.0,-0.0058932173997163,60.0,-0.7686768174171448,-0.0,-6.395103469003517e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.09426380530931e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.5767158200033e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,7.073338201735169e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.576691081747411e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,0.0004542755486909,287.52447509765625,294.1499938964844,285.6695556640625,283.71588134765625,288.4119873046875,286.5934753417969,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.245148289503618e-09,0.0009690475999377,-0.0049334270879626,0.0,0.0,0.0,-0.0059258262626826,60.0,-0.8085365891456604,-0.0,-6.402535035476832e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.104940545512365e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.587958629708736e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.081642252160236e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.58793461904861e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004548089054878,287.51837158203125,294.1499938964844,285.5460510253906,283.66552734375,288.36328125,286.5195007324219,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.0052817636169493,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8902829885482788,-0.0,-6.417566567051837e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.104940545512365e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.587958629708736e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.081642252160236e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.58793461904861e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004548089054878,287.51837158203125,294.1499938964844,285.5460510253906,283.66552734375,288.36328125,286.5195007324219,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.0052817636169493,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8902829885482788,-0.0,-6.417566567051837e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
