time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.114327986026184e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.597844473319128e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.088943675626069e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.59781973506324e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.000455277855508,287.5122985839844,294.1499938964844,285.4189758300781,283.6134338378906,288.31329345703125,286.4369201660156,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949535770701914e-09,0.0009711837628856,-0.0055880062282085,0.0,0.0,0.0,-0.0060496656224131,60.0,-0.9746586680412292,-0.0,-6.43079687279169e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.114327986026184e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.597844473319128e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.088943675626069e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.59781973506324e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.000455277855508,287.5122985839844,294.1499938964844,285.4189758300781,283.6134338378906,288.31329345703125,286.4369201660156,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949535770701914e-09,0.0009711837628856,-0.0055880062282085,0.0,0.0,0.0,-0.0060496656224131,60.0,-0.9746586680412292,-0.0,-6.43079687279169e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.121591574512422e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.605492232367396e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,7.094592729117721e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.605468949303032e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.0004556406929623,287.5062561035156,294.1499938964844,285.2890014648437,283.5596923828125,288.2621459960937,286.3478088378906,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719594963826,2.585357927742393e-09,0.0009719568770378,-0.0058248965069651,0.0,0.0,0.0,-0.0060944836586713,60.0,-1.0610119104385376,-0.0,-6.441040056870406e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.121591574512422e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.605492232367396e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,7.094592729117721e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.605468949303032e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,0.0004556406929623,287.5062561035156,294.1499938964844,285.2890014648437,283.5596923828125,288.2621459960937,286.3478088378906,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719594963826,2.585357927742393e-09,0.0009719568770378,-0.0058248965069651,0.0,0.0,0.0,-0.0060944836586713,60.0,-1.0610119104385376,-0.0,-6.441040056870406e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.1192101535853e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.602984937373547e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.09274027030915e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.602961654309183e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004555218038149,287.5002746582031,294.1499938964844,285.1568298339844,283.5045166015625,288.2093811035156,286.2533874511719,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971705536358,2.555605727039278e-09,0.0009717029752209,-0.005746935494244,0.0,0.0,0.0,-0.0060797366313636,60.0,-1.1488889455795288,-0.0,-6.43766782104649e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.1192101535853e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.602984937373547e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.09274027030915e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.602961654309183e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004555218038149,287.5002746582031,294.1499938964844,285.1568298339844,283.5045166015625,288.2093811035156,286.2533874511719,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971705536358,2.555605727039278e-09,0.0009717029752209,-0.005746935494244,0.0,0.0,0.0,-0.0060797366313636,60.0,-1.1488889455795288,-0.0,-6.43766782104649e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.11248498596251e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.595902520231904e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.087509584380314e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.595879237167536e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0004551858291961,287.497314453125,294.1499938964844,285.090087890625,283.4764709472656,288.1825256347656,286.2078857421875,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709889418445,2.47176412671024e-09,0.0009709864971227,-0.0055272411555051,0.0,0.0,0.0,-0.0060381749644875,60.0,-1.1926922798156738,-0.0,-6.428170706840319e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.105552453547716e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.588601824361832e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.082117372192442e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.588579268893228e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004548395518213,287.494384765625,294.1499938964844,285.0230407714844,283.4481201171875,288.15533447265625,286.1639099121094,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702494135126,2.3853443664734182e-09,0.0009702470269985,-0.0053007914684712,0.0,0.0,0.0,-0.0059953304007649,60.0,-1.2364201545715332,-0.0,-6.418387954454374e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.089311060961336e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.571498958393931e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.069484854582697e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.571476402925327e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0004540282825473,287.488525390625,294.1499938964844,284.88836669921875,283.39068603515625,288.0999755859375,286.0814208984375,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182903635628008e-09,0.0009685161057859,-0.0047703217715024,0.0,0.0,0.0,-0.0058949724771082,60.0,-1.3237974643707275,-0.0,-6.395502083478277e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.089311060961336e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.571498958393931e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.069484854582697e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.571476402925327e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0004540282825473,287.488525390625,294.1499938964844,284.88836669921875,283.39068603515625,288.0999755859375,286.0814208984375,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182903635628008e-09,0.0009685161057859,-0.0047703217715024,0.0,0.0,0.0,-0.0058949724771082,60.0,-1.3237974643707275,-0.0,-6.395502083478277e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.071586100617424e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.552833216730504e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.055698370095342e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.5528106612619e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.000453142914921,287.48272705078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0433654785156,286.0073547363281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288387961,1.96197591506575e-09,0.0009666269179433,-0.0041914051398634,0.0,0.0,0.0,-0.0057854489423334,60.0,-1.41087007522583,-0.0,-6.37057340213687e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.071586100617424e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.552833216730504e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.055698370095342e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.5528106612619e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.000453142914921,287.48272705078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0433654785156,286.0073547363281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288387961,1.96197591506575e-09,0.0009666269179433,-0.0041914051398634,0.0,0.0,0.0,-0.0057854489423334,60.0,-1.41087007522583,-0.0,-6.37057340213687e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.056244016392156e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.536677680443972e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.043765799608082e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.53665585257113e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004523765819612,287.4770202636719,294.1499938964844,284.6189270019531,283.27362060546875,287.985595703125,285.9412536621094,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649932035245,1.770748214724449e-09,0.0009649914572946,-0.0036903114523738,0.0,0.0,0.0,-0.0056906477548182,60.0,-1.497626781463623,-0.0,-6.349034720187774e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.056244016392156e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.536677680443972e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.043765799608082e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.53665585257113e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004523765819612,287.4770202636719,294.1499938964844,284.6189270019531,283.27362060546875,287.985595703125,285.9412536621094,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649932035245,1.770748214724449e-09,0.0009649914572946,-0.0036903114523738,0.0,0.0,0.0,-0.0056906477548182,60.0,-1.497626781463623,-0.0,-6.349034720187774e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.050222433870658e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.53033595578745e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.03908153809607e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.530314127914608e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,0.0004520757938735,287.47381591796875,294.1499938964844,284.5440368652344,283.24053955078125,287.9526672363281,285.906982421875,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643509401939,1.695670381884895e-09,0.0009643492521718,-0.0034935765434056,0.0,0.0,0.0,-0.0056534274481236,60.0,-1.546159267425537,-0.0,-6.340588498687795e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.047040657605976e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.52698610490188e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.036606984911487e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.526964277029036e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004519168869592,287.4713439941406,294.1499938964844,284.4854736328125,283.2145080566406,287.92657470703125,285.88037109375,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640117059461,1.6559976723229395e-09,0.0009640100761316,-0.0033896171953529,0.0,0.0,0.0,-0.0056337602436542,60.0,-1.5843214988708496,-0.0,-6.336127000849956e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.046031482284889e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.525923087494448e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,7.035821909084916e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.525901259621604e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004518664791248,287.4685363769531,294.1499938964844,284.4193725585937,283.1849060058594,287.8966064453125,285.84991455078125,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639034396968,1.6433799876480742e-09,0.0009639018098823,-0.0033565540798008,0.0,0.0,0.0,-0.0056275031529366,60.0,-1.6277488470077517,-0.0,-6.33470875754938e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.047411003848538e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.52737536863424e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.036894385237247e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.527353540761396e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0004519353969953,287.4657287597656,294.1499938964844,284.3537902832031,283.1553649902344,287.8663330078125,285.818115234375,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640498901717,1.660525605906571e-09,0.0009640482603572,-0.0034014827106148,0.0,0.0,0.0,-0.0056360024027526,60.0,-1.6712638139724731,-0.0,-6.336636459991496e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.0560206444934e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.536441939417271e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,7.043591176625341e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.53642011154443e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000452365464298,287.46014404296875,294.1499938964844,284.2244873046875,283.0964660644531,287.8048095703125,285.7465515136719,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649665444158,1.7677128649751241e-09,0.0009649647981859,-0.0036823581904172,0.0,0.0,0.0,-0.0056891394779086,60.0,-1.7583768367767334,-0.0,-6.348692949131873e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.0560206444934e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.536441939417271e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,7.043591176625341e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.53642011154443e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000452365464298,287.46014404296875,294.1499938964844,284.2244873046875,283.0964660644531,287.8048095703125,285.7465515136719,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649665444158,1.7677128649751241e-09,0.0009649647981859,-0.0036823581904172,0.0,0.0,0.0,-0.0056891394779086,60.0,-1.7583768367767334,-0.0,-6.348692949131873e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.06777859199792e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.548823436489327e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.052735600154847e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.548801608616486e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004529528087005,287.4546203613281,294.1499938964844,284.0982360839844,283.0381774902344,287.7421569824219,285.6628723144531,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662187076173,1.9141259688382206e-09,0.0009662167867645,-0.0040660207159817,0.0,0.0,0.0,-0.0057617230340838,60.0,-1.8448845148086548,-0.0,-6.365180382772452e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.06777859199792e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.548823436489327e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.052735600154847e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.548801608616486e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004529528087005,287.4546203613281,294.1499938964844,284.0982360839844,283.0381774902344,287.7421569824219,285.6628723144531,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662187076173,1.9141259688382206e-09,0.0009662167867645,-0.0040660207159817,0.0,0.0,0.0,-0.0057617230340838,60.0,-1.8448845148086548,-0.0,-6.365180382772452e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.07601570361294e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.557497105561195e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.059142080834135e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.557476005284116e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004533643077593,287.4491271972656,294.1499938964844,283.9757385253906,282.98077392578125,287.6783752441406,285.5685119628906,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670959552749,2.0166766034890315e-09,0.0009670939180068,-0.0043347436003386,0.0,0.0,0.0,-0.0058125630021095,60.0,-1.9290525913238523,-0.0,-6.37674091308327e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.07601570361294e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.557497105561195e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.059142080834135e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.557476005284116e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004533643077593,287.4491271972656,294.1499938964844,283.9757385253906,282.98077392578125,287.6783752441406,285.5685119628906,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670959552749,2.0166766034890315e-09,0.0009670939180068,-0.0043347436003386,0.0,0.0,0.0,-0.0058125630021095,60.0,-1.9290525913238523,-0.0,-6.37674091308327e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.07901776372455e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.56065850914456e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.061476935632527e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.56063813646324e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,0.0004535142797976,287.4436950683594,294.1499938964844,283.85760498046875,282.9245910644531,287.6136169433594,285.46923828125,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674152825027,2.054003411799954e-09,0.0009674132452346,-0.0044325543567538,0.0,0.0,0.0,-0.0058310679160058,60.0,-2.009967803955078,-0.0,-6.380951589335383e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.07901776372455e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.56065850914456e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.061476935632527e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.56063813646324e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,0.0004535142797976,287.4436950683594,294.1499938964844,283.85760498046875,282.9245910644531,287.6136169433594,285.46923828125,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674152825027,2.054003411799954e-09,0.0009674132452346,-0.0044325543567538,0.0,0.0,0.0,-0.0058310679160058,60.0,-2.009967803955078,-0.0,-6.380951589335383e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.078779839910568e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.56040748860687e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.061292126309127e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.56038711592555e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004535024054348,287.4410095214844,294.1499938964844,283.8003845214844,282.8970947265625,287.5808410644531,285.419189453125,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673896129243,2.050999592384528e-09,0.0009673875174485,-0.0044246828183531,0.0,0.0,0.0,-0.005829578731209,60.0,-2.0486438274383545,-0.0,-6.380612660450424e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.078440052689984e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.560049511492252e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.06102728145197e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.560029138810933e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004534854379016,287.4383239746094,294.1499938964844,283.7445373535156,282.8699951171875,287.5479431152344,285.3691711425781,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673530003055,2.046722569204462e-09,0.0009673509630374,-0.0044134752824902,0.0,0.0,0.0,-0.0058274585753679,60.0,-2.086691379547119,-0.0,-6.380130201932843e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.079357550945132e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.561015758663416e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.061741052893922e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.560995385982096e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004535312764346,287.4329833984375,294.1499938964844,283.6371765136719,282.8173217773437,287.4816589355469,285.26837158203125,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674501488916,2.058078818478748e-09,0.0009674481116235,-0.0044432338327169,0.0,0.0,0.0,-0.0058330884203314,60.0,-2.1600887775421143,-0.0,-6.38141131048542e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.079357550945132e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.561015758663416e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.061741052893922e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.560995385982096e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004535312764346,287.4329833984375,294.1499938964844,283.6371765136719,282.8173217773437,287.4816589355469,285.26837158203125,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674501488916,2.058078818478748e-09,0.0009674481116235,-0.0044432338327169,0.0,0.0,0.0,-0.0058330884203314,60.0,-2.1600887775421143,-0.0,-6.38141131048542e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.082503675017506e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.564328502165154e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.06418722984381e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.564308129483834e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0004536884662229,287.4277038574219,294.1499938964844,283.5361633300781,282.7669677734375,287.4146423339844,285.1646728515625,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677846683189,2.097200191286674e-09,0.0009677825728431,-0.00454574637115,0.0,0.0,0.0,-0.0058524822816252,60.0,-2.229462146759033,-0.0,-6.385825912502696e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.082503675017506e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.564328502165154e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.06418722984381e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.564308129483834e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0004536884662229,287.4277038574219,294.1499938964844,283.5361633300781,282.7669677734375,287.4146423339844,285.1646728515625,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677846683189,2.097200191286674e-09,0.0009677825728431,-0.00454574637115,0.0,0.0,0.0,-0.0058524822816252,60.0,-2.229462146759033,-0.0,-6.385825912502696e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.07412322703749e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.55550349317491e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.057669427013025e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.555483848089352e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0004532698658294,287.4224548339844,294.1499938964844,283.4422302246094,282.71923828125,287.3471984863281,285.0677795410156,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668915881775,1.9927146599485472e-09,0.000966889609117,-0.0042719533666968,0.0,0.0,0.0,-0.005800686776638,60.0,-2.2925965785980225,-0.0,-6.374038719059173e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.07412322703749e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.55550349317491e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.057669427013025e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.555483848089352e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0004532698658294,287.4224548339844,294.1499938964844,283.4422302246094,282.71923828125,287.3471984863281,285.0677795410156,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668915881775,1.9927146599485472e-09,0.000966889609117,-0.0042719533666968,0.0,0.0,0.0,-0.005800686776638,60.0,-2.2925965785980225,-0.0,-6.374038719059173e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.068251529242843e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.549319656798616e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,7.053102308418602e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.549300011713058e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004529765574261,287.41912841796875,294.1499938964844,283.3860778808594,282.6902770996094,287.30389404296875,285.01031494140625,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966265622992,1.919507885972393e-09,0.0009662637021392,-0.0040801218710839,0.0,0.0,0.0,-0.0057643954642117,60.0,-2.330044746398926,-0.0,-6.365786475726054e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.065770427696408e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.546707588015124e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,7.05117272445932e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.546687942929566e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.000452852633316,287.41729736328125,294.1499938964844,283.35595703125,282.674560546875,287.2795104980469,284.9790954589844,286.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660008945502,1.8885741859264726e-09,0.0009659989736974,-0.003999063745141,0.0,0.0,0.0,-0.0057490593753755,60.0,-2.350264549255371,-0.0,-6.362301263607152e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.062689787242562e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.54346323851496e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.048776024021208e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.543443593429402e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004526987613644,287.4147033691406,294.1499938964844,283.31591796875,282.6534729003906,287.2455749511719,284.9367370605469,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656719630584,1.850151476467942e-09,0.0009656701004132,-0.0038983810227364,0.0,0.0,0.0,-0.005730009637773,60.0,-2.377362966537476,-0.0,-6.357973347803636e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.059991862159222e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.54062197706662e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.046677637845278e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.540603059576824e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004525640106294,287.41217041015625,294.1499938964844,283.278076171875,282.63330078125,287.2116394042969,284.8964538574219,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844172134,1.8165030590822078e-09,0.000965382612776,-0.0038102080579847,0.0,0.0,0.0,-0.0057133301161229,60.0,-2.4025328159332275,-0.0,-6.354184733936563e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
