time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.05484048416838e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.535197750665247e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.042670767987147e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.535178105579688e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004523067036643,287.4070739746094,294.1499938964844,283.2091979980469,282.5957946777344,287.143798828125,284.8188781738281,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.4495153427124023,-0.0,-6.346952829971998e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.05484048416838e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.535197750665247e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.042670767987147e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.535178105579688e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004523067036643,287.4070739746094,294.1499938964844,283.2091979980469,282.5957946777344,287.143798828125,284.8188781738281,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.4495153427124023,-0.0,-6.346952829971998e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.049918298842384e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.530013630865142e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.038842159090564e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.529994713375344e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0004520608345046,287.40203857421875,294.1499938964844,283.1499938964844,282.5624389648437,287.0761108398437,284.7467956542969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908493494227622e-09,0.0009643079829402,-0.0034809433855116,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.490421772003174,-0.0,-6.34004635458041e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.049918298842384e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.530013630865142e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.038842159090564e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.529994713375344e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0004520608345046,287.40203857421875,294.1499938964844,283.1499938964844,282.5624389648437,287.0761108398437,284.7467956542969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908493494227622e-09,0.0009643079829402,-0.0034809433855116,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.490421772003174,-0.0,-6.34004635458041e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.045049228006974e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.524886263534428e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,7.035055023152381e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.52486734604463e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004518176428973,287.3970642089844,294.1499938964844,283.09649658203125,282.5314636230469,287.0087280273437,284.67987060546875,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301184846412291e-09,0.0009637886541895,-0.0033218027092516,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.526387929916382,-0.0,-6.333218038889754e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.045049228006974e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.524886263534428e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,7.035055023152381e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.52486734604463e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004518176428973,287.3970642089844,294.1499938964844,283.09649658203125,282.5314636230469,287.0087280273437,284.67987060546875,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301184846412291e-09,0.0009637886541895,-0.0033218027092516,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.526387929916382,-0.0,-6.333218038889754e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.040347504196689e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.519934974377976e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.031398126855493e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.51991678448394e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0004515827749855,287.39215087890625,294.1499938964844,283.04425048828125,282.5008850097656,286.94158935546875,284.6174621582031,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468732919356e-09,0.0009632871369831,-0.0031681156251579,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.5601189136505127,-0.0,-6.326627755015579e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.040347504196689e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.519934974377976e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.031398126855493e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.51991678448394e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0004515827749855,287.39215087890625,294.1499938964844,283.04425048828125,282.5008850097656,286.94158935546875,284.6174621582031,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468732919356e-09,0.0009632871369831,-0.0031681156251579,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.5601189136505127,-0.0,-6.326627755015579e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.038007556227968e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.517470607534052e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.029577682260424e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.517452417640015e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004514658940024,287.3896789550781,294.1499938964844,283.01861572265625,282.4857482910156,286.9081115722656,284.58758544921875,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.5422800814235416e-09,0.0009630373679101,-0.0030916288960725,0.0,0.0,0.0,-0.0055773840285837,60.0,-2.576499938964844,-0.0,-6.323349310832782e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.036991832545028e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.516401041764766e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.028787513263524e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.51638285187073e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.0004514151951298,287.3872375488281,294.1499938964844,282.9932556152344,282.470703125,286.8747863769531,284.5587158203125,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096293061506,1.5295950062110821e-09,0.0009629291016608,-0.0030583883635699,0.0,0.0,0.0,-0.0055710966698825,60.0,-2.5926530361175537,-0.0,-6.321924672647583e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.032744856085628e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.511928510619327e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.025484228506684e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.511910320725292e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004512030573096,287.3824157714844,294.1499938964844,282.9435119628906,282.4408874511719,286.8083190917969,284.50445556640625,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624774102121,1.4766120548515003e-09,0.0009624759550206,-0.0029195502866059,0.0,0.0,0.0,-0.0055448301136493,60.0,-2.624086618423462,-0.0,-6.3159760088638e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.032744856085628e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.511928510619327e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.025484228506684e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.511910320725292e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004512030573096,287.3824157714844,294.1499938964844,282.9435119628906,282.4408874511719,286.8083190917969,284.50445556640625,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624774102121,1.4766120548515003e-09,0.0009624759550206,-0.0029195502866059,0.0,0.0,0.0,-0.0055448301136493,60.0,-2.624086618423462,-0.0,-6.3159760088638e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.023409802466632e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.502097964286804e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,7.01822355040349e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.50208050198853e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.000450736755738,287.37762451171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7422180175781,284.4584655761719,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614825248718,1.3602419191016681e-09,0.0009614811278879,-0.0026146091986447,0.0,0.0,0.0,-0.0054871416650712,60.0,-2.653727531433105,-0.0,-6.302921207179679e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.023409802466632e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.502097964286804e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,7.01822355040349e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.50208050198853e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.000450736755738,287.37762451171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7422180175781,284.4584655761719,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614825248718,1.3602419191016681e-09,0.0009614811278879,-0.0026146091986447,0.0,0.0,0.0,-0.0054871416650712,60.0,-2.653727531433105,-0.0,-6.302921207179679e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.0113389887847e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.489386866334826e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.008834654698148e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.489369404036552e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004501338116824,287.3544311523437,294.1499938964844,282.84765625,282.3822326660156,286.6705627441406,284.41943359375,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439729085192,1.2937034776783207e-09,0.0010439716279506,-0.0023571904748678,0.0,0.0,0.0,-0.0058716633357107,60.0,-2.8730924129486084,-0.0,-6.286062159688299e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.0113389887847e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.489386866334826e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.008834654698148e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.489369404036552e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004501338116824,287.3544311523437,294.1499938964844,282.84765625,282.3822326660156,286.6705627441406,284.41943359375,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439729085192,1.2937034776783207e-09,0.0010439716279506,-0.0023571904748678,0.0,0.0,0.0,-0.0058716633357107,60.0,-2.8730924129486084,-0.0,-6.286062159688299e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.009469795273616e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.487418719800188e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.007380918366835e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.487401257501916e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004500404756981,287.35107421875,294.1499938964844,282.8143310546875,282.3614501953125,286.6240234375,284.3940734863281,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599963086657,1.1864585980347895e-09,0.0009599950863048,-0.0021592199336737,0.0,0.0,0.0,-0.0054009896703064,60.0,-2.75628924369812,-0.0,-6.28344949404891e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.007315384224056e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.485149348620324e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.005705265328288e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.485132613917811e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004499328497331,287.34979248046875,294.1499938964844,282.8015441894531,282.3533935546875,286.6057434082031,284.3851318359375,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597660973668,1.1595957527532619e-09,0.0009597649332135,-0.0020888275466859,0.0,0.0,0.0,-0.0053876703605055,60.0,-2.7432568073272705,-0.0,-6.280442477191174e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.003339800983667e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.480962762609124e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.00261298334226e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.480946027906612e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004497342742979,287.3475036621094,294.1499938964844,282.7789306640625,282.3390808105469,286.5733337402344,284.3709411621094,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009557112934999,1.1063944205247367e-09,0.0009557101875543,-0.001953016151674,0.0,0.0,0.0,-0.0053432015702128,60.0,-2.735092639923096,-0.0,-6.274895980595829e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.003116429084912e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.480727749178186e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,7.002439087955281e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.480711014475672e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004497231275308,287.3443603515625,294.1499938964844,282.7566223144531,282.3248291015625,286.5444030761719,284.3573608398437,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429808076471,9.906987452623641e-10,0.0008429798181168,-0.0017615816323086,0.0,0.0,0.0,-0.0047241710126399,60.0,-2.588620901107788,-0.0,-6.274581920706623e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,4.608150265994482e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,4.852610800298862e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,3.584124715416692e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,4.852602069149725e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0002301860513398,287.3522644042969,294.1499938964844,282.7128601074219,282.2965393066406,286.4959716796875,284.334716796875,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332343909889,7.565842397028174e-10,0.0006332336342893,-0.0013558382634073,0.0,0.0,0.0,-0.0035451122093945,60.0,-2.1520676612854004,-0.0,-1.6438111316574577e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,4.608150265994482e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,4.852610800298862e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,3.584124715416692e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,4.852602069149725e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0002301860513398,287.3522644042969,294.1499938964844,282.7128601074219,282.2965393066406,286.4959716796875,284.334716796875,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332343909889,7.565842397028174e-10,0.0006332336342893,-0.0013558382634073,0.0,0.0,0.0,-0.0035451122093945,60.0,-2.1520676612854004,-0.0,-1.6438111316574577e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.0146109869238e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.492832032265142e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,7.011379057075828e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.492815297562628e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004502972878981,287.3785400390625,294.1499938964844,282.6703186035156,282.2684936523437,286.46490478515625,284.35369873046875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.866032683523372e-05,3.670500847707814e-10,7.86599557613954e-05,-0.0008863207767717,0.0,0.0,0.0,-0.0005999728455208,60.0,-1.500631332397461,-0.0,-6.290603238312542e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.0146109869238e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.492832032265142e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,7.011379057075828e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.492815297562628e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004502972878981,287.3785400390625,294.1499938964844,282.6703186035156,282.2684936523437,286.46490478515625,284.35369873046875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.866032683523372e-05,3.670500847707814e-10,7.86599557613954e-05,-0.0008863207767717,0.0,0.0,0.0,-0.0005999728455208,60.0,-1.500631332397461,-0.0,-6.290603238312542e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,3.385463423910551e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,3.5650606150738895e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,2.633143958519213e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,3.5650544305099174e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0001691104698693,287.3795166015625,294.1499938964844,282.62890625,282.2406921386719,286.4468078613281,284.3458557128906,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607415710575,4.5119588620856627e-10,0.0003607411053963,-0.0008254604181274,0.0,0.0,0.0,-0.0020319561008363,60.0,-1.1964210271835327,-0.0,-8.872264700698906e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,3.385463423910551e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,3.5650606150738895e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,2.633143958519213e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,3.5650544305099174e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0001691104698693,287.3795166015625,294.1499938964844,282.62890625,282.2406921386719,286.4468078613281,284.3458557128906,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607415710575,4.5119588620856627e-10,0.0003607411053963,-0.0008254604181274,0.0,0.0,0.0,-0.0020319561008363,60.0,-1.1964210271835327,-0.0,-8.872264700698906e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,3.141065826639533e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,3.307697988930158e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.443056655465625e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,3.307692168164067e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0001569023443153,287.3838806152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4333190917969,284.342529296875,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332613941282,4.165349731799495e-10,0.0003326135338284,-0.0007624640129506,0.0,0.0,0.0,-0.0018738394137471,60.0,-1.0411176681518557,-0.0,-7.637518173453373e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,3.141065826639533e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,3.307697988930158e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.443056655465625e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,3.307692168164067e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0001569023443153,287.3838806152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4333190917969,284.342529296875,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332613941282,4.165349731799495e-10,0.0003326135338284,-0.0007624640129506,0.0,0.0,0.0,-0.0018738394137471,60.0,-1.0411176681518557,-0.0,-7.637518173453373e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,3.091297548962757e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,3.255289266235195e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,2.404347651463468e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,3.2552838092669845e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0001544163096696,287.38409423828125,294.1499938964844,282.5689697265625,282.1993408203125,286.4268798828125,284.3414611816406,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293900226708,4.1198461309122076e-10,0.0003293896152172,-0.0007537249475717,0.0,0.0,0.0,-0.0018553622066974,60.0,-1.013480544090271,-0.0,-7.3974106840069e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,3.0608051019953564e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,3.2231793738901615e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,2.380631303822156e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,3.22317355312407e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0001528931607026,287.38629150390625,294.1499938964844,282.549560546875,282.1856689453125,286.4207458496094,284.3404846191406,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003250462468713,4.068243797394899e-10,0.0003250458394177,-0.0007445023511536,0.0,0.0,0.0,-0.0018310621380805,60.0,-0.9958533644676208,-0.0,-7.252193956475139e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,2.884040259232279e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.0370372769539244e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,2.2431471734307703e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,3.037032001884654e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.000144063407788,287.3895874023437,294.1499938964844,282.5115966796875,282.1584167480469,286.4091796875,284.3394470214844,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073062980547,3.843632634392691e-10,0.0003073059197049,-0.000703191733919,0.0,0.0,0.0,-0.0017309704562649,60.0,-0.9573443531990052,-0.0,-6.438736210867546e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,2.884040259232279e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.0370372769539244e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,2.2431471734307703e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,3.037032001884654e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.000144063407788,287.3895874023437,294.1499938964844,282.5115966796875,282.1584167480469,286.4091796875,284.3394470214844,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073062980547,3.843632634392691e-10,0.0003073059197049,-0.000703191733919,0.0,0.0,0.0,-0.0017309704562649,60.0,-0.9573443531990052,-0.0,-6.438736210867546e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.531136306060944e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,2.6654117391444743e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,1.9686656742123887e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,2.665407191670965e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0001264351740246,287.39373779296875,294.1499938964844,282.4747314453125,282.1313171386719,286.3996276855469,284.340576171875,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002766064426396,3.4424532668886343e-10,0.0002766060933936,-0.0006284207920543,0.0,0.0,0.0,-0.0015569913666695,60.0,-0.8907485008239746,-0.0,-4.9593982254236835e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,2.531136306060944e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,2.6654117391444743e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,1.9686656742123887e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,2.665407191670965e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0001264351740246,287.39373779296875,294.1499938964844,282.4747314453125,282.1313171386719,286.3996276855469,284.340576171875,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002766064426396,3.4424532668886343e-10,0.0002766060933936,-0.0006284207920543,0.0,0.0,0.0,-0.0015569913666695,60.0,-0.8907485008239746,-0.0,-4.9593982254236835e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,2.108513035636861e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,2.220368696725928e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,1.639958099985961e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,2.22036487684818e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001053243249771,287.3963317871094,294.1499938964844,282.4389953613281,282.1043395996094,286.3925170898437,284.342529296875,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002149904175894,2.7131108470968e-10,0.000214990141103,-0.0004982913378626,0.0,0.0,0.0,-0.0012124594068154,60.0,-0.7215952277183533,-0.0,-3.441520846081403e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,2.108513035636861e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,2.220368696725928e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,1.639958099985961e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,2.22036487684818e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001053243249771,287.3963317871094,294.1499938964844,282.4389953613281,282.1043395996094,286.3925170898437,284.342529296875,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002149904175894,2.7131108470968e-10,0.000214990141103,-0.0004982913378626,0.0,0.0,0.0,-0.0012124594068154,60.0,-0.7215952277183533,-0.0,-3.441520846081403e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,1.5654026356060058e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,1.648446595936548e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,1.217538010678254e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,1.6484436855535023e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.819490565452725e-05,287.398193359375,294.1499938964844,282.4112243652344,282.0828552246094,286.38983154296875,284.3458251953125,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016680151748,2.0862653271613846e-10,0.0001668013137532,-0.0003816814860329,0.0,0.0,0.0,-0.000939545338042,60.0,-0.6057751774787903,-0.0,-1.896924173294678e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.4562858268618584e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,1.5335410353145562e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,1.1326691492286043e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,1.533538306830451e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.274430390680209e-05,287.3985290527344,294.1499938964844,282.4043884277344,282.0774841308594,286.389404296875,284.3465576171875,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551747845951,1.9408435969481275e-10,0.0001551745808683,-0.0003550765977706,0.0,0.0,0.0,-0.0008740551420487,60.0,-0.5726380944252014,-0.0,-1.641689451048478e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
