time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,1.196620360133238e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,1.2601004527823534e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.30706664803438e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,1.2600982699950691e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,5.97735088376794e-05,287.3994140625,294.1499938964844,282.3874816894531,282.0640869140625,286.3886413574219,284.3481750488281,286.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127506093122,1.5947781983882692e-10,0.0001275059330509,-0.0002917640667874,0.0,0.0,0.0,-0.0007182052358984,60.0,-0.4896518588066101,-0.0,-1.108435787600115e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.704080184747e-06,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,1.021887692331802e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.547633686044719e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,1.0218858733423986e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,4.8473764763912186e-05,287.4000244140625,294.1499938964844,282.370849609375,282.0507202148437,286.38818359375,284.3493957519531,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034022207022,1.2932994952752352e-10,0.000103402089735,-0.0002366085682297,0.0,0.0,0.0,-0.0005824350519105,60.0,-0.4109489321708679,-0.0,-7.289647219188563e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,6.219023362064036e-06,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,6.54893983664806e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,4.837028427573387e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,6.548928013216937e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,3.1065228540683165e-05,287.40057373046875,294.1499938964844,282.33837890625,282.0240173339844,286.3876953125,284.3508605957031,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.626703543588519e-05,8.288326275307512e-11,6.626695540035143e-05,-0.0001516345655545,0.0,0.0,0.0,-0.0003732632030732,60.0,-0.2803677916526794,-0.0,-2.993933712058805e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,6.219023362064036e-06,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,6.54893983664806e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,4.837028427573387e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,6.548928013216937e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,3.1065228540683165e-05,287.40057373046875,294.1499938964844,282.33837890625,282.0240173339844,286.3876953125,284.3508605957031,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.626703543588519e-05,8.288326275307512e-11,6.626695540035143e-05,-0.0001516345655545,0.0,0.0,0.0,-0.0003732632030732,60.0,-0.2803677916526794,-0.0,-2.993933712058805e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,4.203680418868316e-06,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,4.426683517522179e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,3.269536136940588e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,4.4266757868172135e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,2.0998200852773152e-05,287.40087890625,294.1499938964844,282.3070068359375,281.9973449707031,286.38751220703125,284.3515319824219,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4792439439333975e-05,5.6023994471354754e-11,4.479238123167306e-05,-0.0001024956509354,0.0,0.0,0.0,-0.0002523029106669,60.0,-0.1904573440551757,-0.0,-1.3679088417539728e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,4.203680418868316e-06,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,4.426683517522179e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,3.269536136940588e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,4.4266757868172135e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,2.0998200852773152e-05,287.40087890625,294.1499938964844,282.3070068359375,281.9973449707031,286.38751220703125,284.3515319824219,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4792439439333975e-05,5.6023994471354754e-11,4.479238123167306e-05,-0.0001024956509354,0.0,0.0,0.0,-0.0002523029106669,60.0,-0.1904573440551757,-0.0,-1.3679088417539728e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,3.0006353881617542e-06,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,3.159817651976482e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,2.3338325263466686e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,3.159812195008272e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,1.498875644756481e-05,287.4010314941406,294.1499938964844,282.2767028808594,281.970703125,286.387451171875,284.35186767578125,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1973293516784906e-05,3.9990510902754295e-11,3.197325349901803e-05,-7.316246774280444e-05,0.0,0.0,0.0,-0.0001800963655114,60.0,-0.1335883289575576,-0.0,-6.969862881289757e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,3.0006353881617542e-06,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,3.159817651976482e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,2.3338325263466686e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,3.159812195008272e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,1.498875644756481e-05,287.4010314941406,294.1499938964844,282.2767028808594,281.970703125,286.387451171875,284.35186767578125,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1973293516784906e-05,3.9990510902754295e-11,3.197325349901803e-05,-7.316246774280444e-05,0.0,0.0,0.0,-0.0001800963655114,60.0,-0.1335883289575576,-0.0,-6.969862881289757e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,2.208037358286674e-06,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,2.3251727725437377e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,1.7173661035485566e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,2.32516867981758e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,1.102957594412146e-05,287.4010925292969,294.1499938964844,282.2474365234375,281.9440612792969,286.38739013671875,284.35205078125,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3527740268036723e-05,2.942723495436006e-11,2.3527711164206263e-05,-5.383705502026714e-05,0.0,0.0,0.0,-0.0001325249904766,60.0,-0.0968110561370849,-0.0,-3.774075843510083e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,2.208037358286674e-06,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,2.3251727725437377e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,1.7173661035485566e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,2.32516867981758e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,1.102957594412146e-05,287.4010925292969,294.1499938964844,282.2474365234375,281.9440612792969,286.38739013671875,284.35205078125,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3527740268036723e-05,2.942723495436006e-11,2.3527711164206263e-05,-5.383705502026714e-05,0.0,0.0,0.0,-0.0001325249904766,60.0,-0.0968110561370849,-0.0,-3.774075843510083e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.8616054830999929e-06,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,1.9603628516051685e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.4479184073934448e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.960359441000037e-06,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.299081284552813e-06,287.401123046875,294.1499938964844,282.2331848144531,281.9307556152344,286.38739013671875,284.35211181640625,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9837007130263373e-05,2.4810925883245183e-11,1.9836981664411724e-05,-4.539134170045145e-05,0.0,0.0,0.0,-0.0001117360661737,60.0,-0.0817132145166397,-0.0,-2.6827059670941896e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.5382026958832284e-06,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,1.619803583707835e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.1963824135818868e-06,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.619800741536892e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.683621333853807e-06,287.401123046875,294.1499938964844,282.2192077636719,281.9174194335937,286.38739013671875,284.3521423339844,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6390766177210025e-05,2.0500571726311808e-11,1.6390746168326586e-05,-3.750566975213587e-05,0.0,0.0,0.0,-9.232439333572984e-05,60.0,-0.068928025662899,-0.0,-1.8315758631981528e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.599635859558475e-07,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0108891501658943e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.466398983524414e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0108874448633287e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,4.795204404217657e-06,287.4011535644531,294.1499938964844,282.1920166015625,281.8907165527344,286.38739013671875,284.3521728515625,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0228974133497104e-05,1.2793820690359947e-11,1.022896140057128e-05,-2.3406266336678527e-05,0.0,0.0,0.0,-5.761685315519571e-05,60.0,-0.0461092852056026,-0.0,-7.13357584808394e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.599635859558475e-07,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0108891501658943e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.466398983524414e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0108874448633287e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,4.795204404217657e-06,287.4011535644531,294.1499938964844,282.1920166015625,281.8907165527344,286.38739013671875,284.3521728515625,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0228974133497104e-05,1.2793820690359947e-11,1.022896140057128e-05,-2.3406266336678527e-05,0.0,0.0,0.0,-5.761685315519571e-05,60.0,-0.0461092852056026,-0.0,-7.13357584808394e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,5.322061724655214e-07,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.604394459624018e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,4.139390057389392e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.604384796242812e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,2.658473249539384e-06,287.4011535644531,294.1499938964844,282.1658630371094,281.86395263671875,286.3873596191406,284.3522033691406,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.671006420016056e-06,7.092988522916509e-12,5.670999144058442e-06,-1.2976553989574311e-05,0.0,0.0,0.0,-3.194314194843173e-05,60.0,-0.0289399456232786,-0.0,-2.1925907270348155e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,5.322061724655214e-07,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.604394459624018e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,4.139390057389392e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.604384796242812e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,2.658473249539384e-06,287.4011535644531,294.1499938964844,282.1658630371094,281.86395263671875,286.3873596191406,284.3522033691406,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.671006420016056e-06,7.092988522916509e-12,5.670999144058442e-06,-1.2976553989574311e-05,0.0,0.0,0.0,-3.194314194843173e-05,60.0,-0.0289399456232786,-0.0,-2.1925907270348155e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.506929774881428e-07,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.639921206082363e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9498384062899282e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.639916658608854e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2522600627562497e-06,287.4011535644531,294.1499938964844,282.14068603515625,281.8370666503906,286.3873596191406,284.3522033691406,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.671335550985532e-06,3.3411314079995202e-12,2.6713321403804e-06,-6.112599749030778e-06,0.0,0.0,0.0,-1.5046854969114063e-05,60.0,-0.0167831741273403,-0.0,-4.864991872896577e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.506929774881428e-07,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.639921206082363e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9498384062899282e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.639916658608854e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2522600627562497e-06,287.4011535644531,294.1499938964844,282.14068603515625,281.8370666503906,286.3873596191406,284.3522033691406,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.671335550985532e-06,3.3411314079995202e-12,2.6713321403804e-06,-6.112599749030778e-06,0.0,0.0,0.0,-1.5046854969114063e-05,60.0,-0.0167831741273403,-0.0,-4.864991872896577e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,1.053861495847741e-07,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.1097683483285437e-07,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,8.19671797103183e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.1097664298631572e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,5.264242872726754e-07,287.4011535644531,294.1499938964844,282.119384765625,281.8133544921875,286.3873596191406,284.3522033691406,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1229947176616406e-06,1.4045573515017449e-12,1.1229932397327502e-06,-2.56964449363295e-06,0.0,0.0,0.0,-6.325499271042645e-06,60.0,-0.0094592189416289,-0.0,-8.597354599071406e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.612143969661704e-08,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0122063542894469e-07,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.476127450445348e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0122045779326073e-07,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,4.801452178071486e-07,287.4011535644531,294.1499938964844,282.1165466308594,281.8100891113281,286.3873596191406,284.3522033691406,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.024272819449834e-06,1.2810816860456264e-12,1.0242714552077814e-06,-2.3437464733433444e-06,0.0,0.0,0.0,-5.769426934421063e-06,60.0,-0.0088342381641268,-0.0,-7.152177477652219e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,3.7246895345788296e-08,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,3.922282587609517e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,2.8969870058404013e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,3.922275837453526e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.860554874610898e-07,287.4011535644531,294.1499938964844,282.1048278808594,281.79656982421875,286.3873596191406,284.3522033691406,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.971875628394628e-07,4.966960003016663e-13,3.971870796704025e-07,-9.086598424801196e-07,0.0,0.0,0.0,-2.237182343378663e-06,60.0,-0.0052602910436689,-0.0,-1.0739349473186562e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.4634779549614905e-08,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.594164350000484e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.916042435823329e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.5941597314727005e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2305551422286953e-07,287.4011535644531,294.1499938964844,282.0933837890625,281.7829895019531,286.3873596191406,284.3522033691406,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6272840614183224e-07,3.2853946885062773e-13,2.627280935030285e-07,-6.010322408656066e-07,0.0,0.0,0.0,-1.4798279153183105e-06,60.0,-0.0039429459720849,-0.0,-4.697806508765275e-15,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.246526076277177e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.36570318890017e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.7473018587566003e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.365699192097281e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.1221834128605224e-08,287.4011535644531,294.1499938964844,282.0711975097656,281.7557067871094,286.3873596191406,284.3522033691406,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.394405207439832e-08,2.99369124596386e-14,2.3944021876332044e-08,-5.478438325212665e-08,0.0,0.0,0.0,-1.3486715033650398e-07,60.0,-0.0014713272685185,-0.0,-3.9067958706561205e-17,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.246526076277177e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.36570318890017e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.7473018587566003e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.365699192097281e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.1221834128605224e-08,287.4011535644531,294.1499938964844,282.0711975097656,281.7557067871094,286.3873596191406,284.3522033691406,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.394405207439832e-08,2.99369124596386e-14,2.3944021876332044e-08,-5.478438325212665e-08,0.0,0.0,0.0,-1.3486715033650398e-07,60.0,-0.0014713272685185,-0.0,-3.9067958706561205e-17,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,4.904441852637831e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.164620398012687e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.8145742120576637e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.16461151622849e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,2.4498640893710903e-09,287.4011535644531,294.1499938964844,282.04998779296875,281.7282409667969,286.3873596191406,284.3522033691406,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.267682290366338e-09,6.569018756280272e-15,5.26767562902819e-09,-1.2026105444817858e-08,0.0,0.0,0.0,-2.9656803235411644e-08,60.0,-0.0006763376877643,-0.0,-1.861988521940541e-18,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,4.904441852637831e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.164620398012687e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.8145742120576637e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.16461151622849e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,2.4498640893710903e-09,287.4011535644531,294.1499938964844,282.04998779296875,281.7282409667969,286.3873596191406,284.3522033691406,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.267682290366338e-09,6.569018756280272e-15,5.26767562902819e-09,-1.2026105444817858e-08,0.0,0.0,0.0,-2.9656803235411644e-08,60.0,-0.0006763376877643,-0.0,-1.861988521940541e-18,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,1.2229126045149028e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.2877875155137275e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.511562371056216e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.2877851562898002e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,6.108685779437906e-10,287.4011535644531,294.1499938964844,282.0292358398437,281.7006530761719,286.3873596191406,284.3522033691406,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3252362540683291e-09,1.6756071407637985e-15,1.325234588733792e-09,-3.019118732794368e-09,0.0,0.0,0.0,-7.479684427380562e-09,60.0,-0.0003422419831622,-0.0,-1.157680109310707e-19,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,1.2229126045149028e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.2877875155137275e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.511562371056216e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.2877851562898002e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,6.108685779437906e-10,287.4011535644531,294.1499938964844,282.0292358398437,281.7006530761719,286.3873596191406,284.3522033691406,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3252362540683291e-09,1.6756071407637985e-15,1.325234588733792e-09,-3.019118732794368e-09,0.0,0.0,0.0,-7.479684427380562e-09,60.0,-0.0003422419831622,-0.0,-1.157680109310707e-19,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,3.223576960920127e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,3.394586348126616e-11,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,2.50723192207758e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,3.3945801031221023e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.6102393030070772e-10,287.4011535644531,294.1499938964844,282.0083923339844,281.6729431152344,286.3873596191406,284.3522033691406,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.465242259803601e-10,4.238460488529709e-16,3.46523809646726e-10,-7.914898181304864e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.000176697561983,-0.0,-8.044033381251991e-21,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,3.223576960920127e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,3.394586348126616e-11,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,2.50723192207758e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,3.3945801031221023e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.6102393030070772e-10,287.4011535644531,294.1499938964844,282.0083923339844,281.6729431152344,286.3873596191406,284.3522033691406,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.465242259803601e-10,4.238460488529709e-16,3.46523809646726e-10,-7.914898181304864e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.000176697561983,-0.0,-8.044033381251991e-21,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,1.76529207918108e-11,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.8589400851976023e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.3730079573281984e-11,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.858936789222998e-11,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,8.817976904218483e-11,287.4011535644531,294.1499938964844,281.9979553222656,281.6590576171875,286.3873596191406,284.3522033691406,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9302183462688302e-10,2.316722196315401e-16,1.9302159870449032e-10,-4.39763780946123e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,-0.0001340809976682,-0.0,-2.4122979750488365e-21,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,1.0233577873997035e-11,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0776463922612668e-11,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.959466419293904e-12,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0776445708016167e-11,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,5.1118706489994275e-11,287.4011535644531,294.1499938964844,281.98748779296875,281.6451416015625,286.3873596191406,284.3522033691406,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0711550396669267e-10,1.2473018075506682e-16,1.0711537906660239e-10,-2.445176561227669e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001021291391225,-0.0,-8.10686174735355e-22,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.30255506501742e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.42470431753572e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.7908799443411285e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.4247001975674642e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.1501709307193408e-11,287.4011535644531,294.1499938964844,281.966552734375,281.61724853515625,286.3873596191406,284.3522033691406,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.917569311144952e-11,2.5767362640935228e-17,2.9175665355873897e-11,-6.228244309181008e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.307565879775211e-05,-0.0,-4.104098715421524e-23,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.30255506501742e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.42470431753572e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.7908799443411285e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.4247001975674642e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.1501709307193408e-11,287.4011535644531,294.1499938964844,281.966552734375,281.61724853515625,286.3873596191406,284.3522033691406,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.917569311144952e-11,2.5767362640935228e-17,2.9175665355873897e-11,-6.228244309181008e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.307565879775211e-05,-0.0,-4.104098715421524e-23,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,5.116788611737866e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.388232178146768e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.9797332096469523e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.388222420327219e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.945556640625,281.5893249511719,286.3873596191406,284.3522033691406,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.265586999567365e-12,7.790181247847042e-19,8.265586132205627e-12,-1.749773936854382e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.831098936439957e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,5.116788611737866e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.388232178146768e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.9797332096469523e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.388222420327219e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.945556640625,281.5893249511719,286.3873596191406,284.3522033691406,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.265586999567365e-12,7.790181247847042e-19,8.265586132205627e-12,-1.749773936854382e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.831098936439957e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.924560546875,281.5613098144531,286.3873596191406,284.3522033691406,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.010231820754772e-12,-5.158861196287523e-18,3.0102370249252e-12,-7.142301940848972e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.569449705129955e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.924560546875,281.5613098144531,286.3873596191406,284.3522033691406,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.010231820754772e-12,-5.158861196287523e-18,3.0102370249252e-12,-7.142301940848972e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.569449705129955e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
