time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.9043884277344,281.5343933105469,286.3873596191406,284.3522033691406,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956864635951865e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.44567182159517e-06,-0.0,-5.0656638933818715e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.9035339355469,281.53326416015625,286.3873596191406,284.3522033691406,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956864635951865e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.185782801068854e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.8930358886719,281.51922607421875,286.3873596191406,284.3522033691406,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-7.472807283193106e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.8825378417969,281.50518798828125,286.3873596191406,284.3522033691406,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395685636414576e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.17433897787123e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.8615417480469,281.4770812988281,286.3873596191406,284.3522033691406,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478325298766504e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.129790340812178e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.8615417480469,281.4770812988281,286.3873596191406,284.3522033691406,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478325298766504e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.129790340812178e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.8406066894531,281.4489440917969,286.3873596191406,284.3522033691406,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419135220136e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-3.0038377190066967e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.8406066894531,281.4489440917969,286.3873596191406,284.3522033691406,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419135220136e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-3.0038377190066967e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.8197021484375,281.4208068847656,286.3873596191406,284.3522033691406,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.352372121094959e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.8197021484375,281.4208068847656,286.3873596191406,284.3522033691406,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.352372121094959e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.7988586425781,281.3926696777344,286.3873596191406,284.3522033691406,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014099510839326e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9518010958563536e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.7988586425781,281.3926696777344,286.3873596191406,284.3522033691406,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014099510839326e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9518010958563536e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.7884826660156,281.37860107421875,286.3873596191406,284.3522033691406,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.245123141217387e-12,-1.1096738759600948e-17,-2.245112082355228e-12,3.2131361373671785e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8199322084910816e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.7781066894531,281.3645324707031,286.3873596191406,284.3522033691406,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.245123141217387e-12,-1.1096738759600948e-17,-2.245112082355228e-12,3.2131361373671785e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7095139810408e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.7574462890625,281.3363952636719,286.3873596191406,284.3522033691406,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055418308039524e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-1.5145911902436635e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.7574462890625,281.3363952636719,286.3873596191406,284.3522033691406,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055418308039524e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-1.5145911902436635e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.73687744140625,281.3083190917969,286.3873596191406,284.3522033691406,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419135220136e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-1.3680119081982411e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.73687744140625,281.3083190917969,286.3873596191406,284.3522033691406,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419135220136e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-1.3680119081982411e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.7164001464844,281.2802734375,286.3873596191406,284.3522033691406,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478325298766504e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.251582034456078e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.7164001464844,281.2802734375,286.3873596191406,284.3522033691406,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478325298766504e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.251582034456078e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.69610595703125,281.25225830078125,286.3873596191406,284.3522033691406,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.1541433195816353e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.69610595703125,281.25225830078125,286.3873596191406,284.3522033691406,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.1541433195816353e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.6859741210937,281.23828125,286.3873596191406,284.3522033691406,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.1193715181434527e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.6759033203125,281.2243347167969,286.3873596191406,284.3522033691406,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014099510839326e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.078405830412521e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.6558837890625,281.1964416503906,286.3873596191406,284.3522033691406,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.999130270443857e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.6558837890625,281.1964416503906,286.3873596191406,284.3522033691406,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.999130270443857e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.63604736328125,281.16864013671875,286.3873596191406,284.3522033691406,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.294811889049016e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.63604736328125,281.16864013671875,286.3873596191406,284.3522033691406,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.294811889049016e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.61639404296875,281.14093017578125,286.3873596191406,284.3522033691406,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-8.652659744257107e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.61639404296875,281.14093017578125,286.3873596191406,284.3522033691406,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-8.652659744257107e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.596923828125,281.1133117675781,286.3873596191406,284.3522033691406,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014099510839326e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.066069767664885e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.596923828125,281.1133117675781,286.3873596191406,284.3522033691406,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014099510839326e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.066069767664885e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.5872497558594,281.0995178222656,286.3873596191406,284.3522033691406,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.216973771385306e-13,-9.673830114512745e-18,5.217070265378654e-13,2.239108638085741e-12,0.0,0.0,0.0,0.0,60.0,-7.797139573995082e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.5776672363281,281.0857849121094,286.3873596191406,284.3522033691406,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478324471585893e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.538685053987138e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.5586242675781,281.0583801269531,286.3873596191406,284.3522033691406,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-7.036576334940037e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.5586242675781,281.0583801269531,286.3873596191406,284.3522033691406,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-7.036576334940037e-07,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.53985595703125,281.0310974121094,286.3873596191406,284.3522033691406,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014098683658712e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.571585231540666e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-5.116788611737866e-13,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-5.388232178146768e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-3.9797332096469523e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-5.388222420327219e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.53985595703125,281.0310974121094,286.3873596191406,284.3522033691406,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.177203508966664e-12,-7.014098683658712e-18,3.177210447860568e-12,-2.0978720063208334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.571585231540666e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.5213317871094,281.0039367675781,286.3873596191406,284.3522033691406,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419962400749e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-6.13938539117953e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
