time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095520,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.5213317871094,281.0039367675781,286.3873596191406,284.3522033691406,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.055419962400749e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-6.13938539117953e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.5030517578125,280.9769287109375,286.3873596191406,284.3522033691406,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478327780308345e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.736787329624349e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.5030517578125,280.9769287109375,286.3873596191406,284.3522033691406,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.0478327780308345e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.736787329624349e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.4940185546875,280.9634704589844,286.3873596191406,284.3522033691406,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437009810288755e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-4.421782796271145e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4850769042969,280.9500732421875,286.3873596191406,284.3522033691406,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.660401838746386e-13,-9.0554232711232e-18,4.660492369627789e-13,5.576320113130639e-13,0.0,0.0,0.0,0.0,60.0,-3.646311233751476e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4673767089844,280.9233703613281,286.3873596191406,284.3522033691406,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.047833026185018e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3071344912750646e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4673767089844,280.9233703613281,286.3873596191406,284.3522033691406,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,2.3007804429014955e-12,-1.047833026185018e-17,-2.300769817720205e-12,1.5316594563843933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3071344912750646e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.45001220703125,280.8968505859375,286.3873596191406,284.3522033691406,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437010637469367e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.757870788627769e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.45001220703125,280.8968505859375,286.3873596191406,284.3522033691406,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437010637469367e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.757870788627769e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4328308105469,280.87030029296875,286.3873596191406,284.3522033691406,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395691013088556e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8929235011455603e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4328308105469,280.87030029296875,286.3873596191406,284.3522033691406,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395691013088556e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8929235011455603e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.4157409667969,280.8435974121094,286.3873596191406,284.3522033691406,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437010637469367e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.213836185343098e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.4157409667969,280.8435974121094,286.3873596191406,284.3522033691406,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437010637469367e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.213836185343098e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.4072265625,280.8302001953125,286.3873596191406,284.3522033691406,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395690185907943e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.048032911261544e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,1.9898666048234761e-13,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.3987121582031,280.8167419433594,286.3873596191406,284.3522033691406,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818597176634923e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-1.7046613720594905e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.3817749023437,280.7897644042969,286.3873596191406,284.3522033691406,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437009810288755e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.123128822655417e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.3817749023437,280.7897644042969,286.3873596191406,284.3522033691406,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437009810288755e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.123128822655417e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.36492919921875,280.7626647949219,286.3873596191406,284.3522033691406,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395689772317638e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.106697689276189e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.36492919921875,280.7626647949219,286.3873596191406,284.3522033691406,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395689772317638e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.106697689276189e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.3481140136719,280.7354431152344,286.3873596191406,284.3522033691406,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437009810288755e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.998043434374267e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.3481140136719,280.7354431152344,286.3873596191406,284.3522033691406,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437009810288755e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.998043434374267e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.33135986328125,280.7081298828125,286.3873596191406,284.3522033691406,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395689772317638e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.493908247444779e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.33135986328125,280.7081298828125,286.3873596191406,284.3522033691406,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395689772317638e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.493908247444779e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.3230285644531,280.6944580078125,286.3873596191406,284.3522033691406,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437008983108142e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-4.41149450125522e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.3146667480469,280.6807556152344,286.3873596191406,284.3522033691406,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.39568853154672e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4460630154644605e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.29803466796875,280.6533203125,286.3873596191406,284.3522033691406,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700815592753e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.464048162044492e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.29803466796875,280.6533203125,286.3873596191406,284.3522033691406,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700815592753e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.464048162044492e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.28143310546875,280.6258544921875,286.3873596191406,284.3522033691406,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.39568853154672e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.03637522039935e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.28143310546875,280.6258544921875,286.3873596191406,284.3522033691406,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.39568853154672e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.03637522039935e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.2648620605469,280.5983581542969,286.3873596191406,284.3522033691406,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700815592753e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.387520559452241e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.2648620605469,280.5983581542969,286.3873596191406,284.3522033691406,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700815592753e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.387520559452241e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.24835205078125,280.57086181640625,286.3873596191406,284.3522033691406,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.77727548430258e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.426049483503448e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.24835205078125,280.57086181640625,286.3873596191406,284.3522033691406,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.77727548430258e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.426049483503448e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.2400817871094,280.5570983886719,286.3873596191406,284.3522033691406,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777274243531661e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.7485109462286346e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.2318420410156,280.5433654785156,286.3873596191406,284.3522033691406,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395686877185494e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.225111297273543e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.2153625488281,280.515869140625,286.3873596191406,284.3522033691406,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.892554221034516e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.2153625488281,280.515869140625,286.3873596191406,284.3522033691406,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437006501566306e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.892554221034516e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1988830566406,280.4884338378906,286.3873596191406,284.3522033691406,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.7772734163510484e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8121524994494393e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1988830566406,280.4884338378906,286.3873596191406,284.3522033691406,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.7772734163510484e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8121524994494393e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1824035644531,280.4610595703125,286.3873596191406,284.3522033691406,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437003192843854e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.1156223485595547e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
