time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097920,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1824035644531,280.4610595703125,286.3873596191406,284.3522033691406,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437003192843854e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.1156223485595547e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1659545898437,280.4337463378906,286.3873596191406,284.3522033691406,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777270521218905e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.996190571342595e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1659545898437,280.4337463378906,286.3873596191406,284.3522033691406,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777270521218905e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.996190571342595e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,5.116788611737866e-13,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.388232178146768e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.9797332096469523e-13,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.388222420327219e-13,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,2.5559354979720617e-12,287.4011535644531,294.1499938964844,281.1577453613281,280.4201354980469,286.3873596191406,284.3522033691406,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9906857697790945e-13,-7.200177098355578e-18,2.9907575981730217e-13,-4.4867980858454004e-12,0.0,0.0,0.0,0.0,60.0,-3.596143415052211e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.1495056152344,280.4065246582031,286.3873596191406,284.3522033691406,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956835684630426e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.403920123266289e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.133056640625,280.37939453125,286.3873596191406,284.3522033691406,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.574216164764948e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.133056640625,280.37939453125,286.3873596191406,284.3522033691406,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.574216164764948e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1165771484375,280.3523864746094,286.3873596191406,284.3522033691406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-8.400785191042814e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.1165771484375,280.3523864746094,286.3873596191406,284.3522033691406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-8.400785191042814e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.1000671386719,280.3255310058594,286.3873596191406,284.3522033691406,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395684395643655e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.622460543643683e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.1000671386719,280.3255310058594,286.3873596191406,284.3522033691406,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395684395643655e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.622460543643683e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.08355712890625,280.2987976074219,286.3873596191406,284.3522033691406,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700484720508e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.250459707895061e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.08355712890625,280.2987976074219,286.3873596191406,284.3522033691406,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700484720508e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.250459707895061e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,-2.558394305868933e-13,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,-1.9898666048234761e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.0752868652344,280.2854919433594,286.3873596191406,284.3522033691406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395685636414576e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5871954019530676e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.0670166015625,280.2722473144531,286.3873596191406,284.3522033691406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437005674385692e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.3487359865393955e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.0504455566406,280.2458801269531,286.3873596191406,284.3522033691406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.7772725891704374e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1032402653654572e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.0504455566406,280.2458801269531,286.3873596191406,284.3522033691406,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.7772725891704374e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1032402653654572e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.0338439941406,280.2196960449219,286.3873596191406,284.3522033691406,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818591386370635e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-7.937707778182812e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.0338439941406,280.2196960449219,286.3873596191406,284.3522033691406,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818591386370635e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-7.937707778182812e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.0171813964844,280.1937255859375,286.3873596191406,284.3522033691406,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.575611794483848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,281.0171813964844,280.1937255859375,286.3873596191406,284.3522033691406,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.437004020024467e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.575611794483848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.00048828125,280.1679992675781,286.3873596191406,284.3522033691406,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818591386370635e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-5.695503205060959e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,281.00048828125,280.1679992675781,286.3873596191406,284.3522033691406,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818591386370635e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-5.695503205060959e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9920959472656,280.1552429199219,286.3873596191406,284.3522033691406,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777271348399517e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6251575289061293e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.98370361328125,280.1425170898437,286.3873596191406,284.3522033691406,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777270521218905e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3926095562055709e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9668884277344,280.1172790527344,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777269694038292e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.882745871436782e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9668884277344,280.1172790527344,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777269694038292e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.882745871436782e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.95001220703125,280.0923156738281,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700153848263e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-7.177713541750563e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.95001220703125,280.0923156738281,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.43700153848263e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-7.177713541750563e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9326477050781,280.06756591796875,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777268453267373e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.806471901654732e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9326477050781,280.06756591796875,286.3873596191406,284.3522033691406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777268453267373e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.806471901654732e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.9145202636719,280.0428771972656,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.81858642328696e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-5.201091425988125e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,2.558394305868933e-13,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.9145202636719,280.0428771972656,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.81858642328696e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-5.201091425988125e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.9051818847656,280.0306091308594,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777265558135229e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.937115697131958e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.89569091796875,280.0183410644531,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.721395145846797e-12,-3.117530611763595e-18,5.72139818161288e-12,-9.797805795852543e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.998343451414257e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.87615966796875,279.99395751953125,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.357986083254218e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.87615966796875,279.99395751953125,286.3873596191406,284.3522033691406,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.357986083254218e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.8560485839844,279.96978759765625,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.773987828026293e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.8560485839844,279.96978759765625,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.773987828026293e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.8354187011719,279.94580078125,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395675710247223e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.641940904548392e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
