time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100320,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.8354187011719,279.94580078125,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395675710247223e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.641940904548392e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.8143005371094,279.92205810546875,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.292806241006474e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.8143005371094,279.92205810546875,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-3.292806241006474e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.8036193847656,279.9103088378906,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8562002878752537e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.7928161621094,279.89862060546875,286.3873596191406,284.3522033691406,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.5950559827615507e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.7709655761719,279.8754577636719,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.317710029979935e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.7709655761719,279.8754577636719,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.317710029979935e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.7488708496094,279.8526611328125,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.274181138607672e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.7488708496094,279.8526611328125,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.274181138607672e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.7265319824219,279.8302001953125,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395675710247223e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.553764018870424e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.7265319824219,279.8302001953125,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395675710247223e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.553764018870424e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.7041015625,279.8081359863281,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.051191576261772e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.7041015625,279.8081359863281,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.051191576261772e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.6928405761719,279.7972717285156,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395676951018142e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.760883787937928e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.558394305868933e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.6815490722656,279.7864990234375,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.818583941745122e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-1.5144886674534064e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.6590270996094,279.76531982421875,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.0830010978679638e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.6590270996094,279.76531982421875,286.3873596191406,284.3522033691406,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.0830010978679638e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.63653564453125,279.7445983886719,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.69406210060697e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.63653564453125,279.7445983886719,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.69406210060697e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.6141662597656,279.7243957519531,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.865108389320085e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.6141662597656,279.7243957519531,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.865108389320085e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.59197998046875,279.7047119140625,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.934697466931539e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.59197998046875,279.7047119140625,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.934697466931539e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.5809936523437,279.6950988769531,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.93585491515114e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.558394305868933e-13,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.694116089073384e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.9898666048234761e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.6941112101636093e-13,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.570068359375,279.68560791015625,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472577024180123e-13,-7.81858311456451e-18,3.5473357649744297e-13,-2.805321296442398e-12,0.0,0.0,0.0,0.0,60.0,-3.7528559460042735e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.5484313964844,279.6671142578125,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8890246994706104e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.5484313964844,279.6671142578125,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956761238375296e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8890246994706104e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.5272216796875,279.64923095703125,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.0917539131914964e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.5272216796875,279.64923095703125,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436995748218341e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.0917539131914964e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.50640869140625,279.6319885253906,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.612288310250733e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.50640869140625,279.6319885253906,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.3956765374278374e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.612288310250733e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.48614501953125,279.6154479980469,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.5929741696018027e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.48614501953125,279.6154479980469,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436996575398954e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-2.5929741696018027e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4761962890625,279.6074523925781,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777263903774004e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5111389984667769e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4664306640625,279.5996398925781,286.3873596191406,284.3522033691406,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.065889122438881e-12,-5.777263076593392e-18,3.0658947602901776e-12,-5.460825368286404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.317165788350394e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4473571777344,279.5845642089844,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436994093857116e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.760736247699242e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4473571777344,279.5845642089844,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436994093857116e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-9.760736247699242e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.4289855957031,279.5702514648437,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395674055885998e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.98152393347118e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.4289855957031,279.5702514648437,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395674055885998e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.98152393347118e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4114074707031,279.5567626953125,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436993266676504e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.3203719946614e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
