time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102720,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.4114074707031,279.5567626953125,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436993266676504e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-6.3203719946614e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.3946228027344,279.5440979003906,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395672815115079e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.55626035950263e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,-2.558394305868933e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,-2.694116089073384e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-1.9898666048234761e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,-2.6941112101636093e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,-1.2779677489860308e-12,287.4011535644531,294.1499938964844,280.3946228027344,279.5440979003906,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.121546207282555e-12,-6.395672815115079e-18,3.12155271249559e-12,-3.779348795723836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.55626035950263e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.3865966796875,279.5381164550781,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436992439495891e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-5.583673100773012e-06,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0,287.4011535644531,294.1499938964844,280.3787536621094,279.5323181152344,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.103829635056927e-13,-8.436992439495891e-18,4.1039139317758377e-13,-1.1238446154596129e-12,0.0,0.0,0.0,0.0,60.0,-1.2438397789082956e-05,-0.0,-0.0,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.0041698583762582e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.057440579543822e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.810226354543204e-10,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0574386921646806e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,5.016023152393245e-09,287.4011535644531,294.1499938964844,280.3638610839844,279.5214233398437,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0699783281609145e-08,1.3405754981034476e-14,1.0699769958932848e-08,-2.4483346905412883e-08,0.0,0.0,0.0,-6.02740328758955e-08,60.0,-4.883121437160298e-05,-0.0,-7.805703912427059e-18,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.0041698583762582e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.057440579543822e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.810226354543204e-10,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.0574386921646806e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,5.016023152393245e-09,287.4011535644531,294.1499938964844,280.3638610839844,279.5214233398437,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0699783281609145e-08,1.3405754981034476e-14,1.0699769958932848e-08,-2.4483346905412883e-08,0.0,0.0,0.0,-6.02740328758955e-08,60.0,-4.883121437160298e-05,-0.0,-7.805703912427059e-18,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,3.674366144679197e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,3.869289333380266e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,2.8578464039696883e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,3.869282672042118e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.83541715159663e-08,287.4011535644531,294.1499938964844,280.3500061035156,279.511474609375,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.921084612557024e-08,4.9051667811101166e-14,3.9210796387578746e-08,-8.968602571712837e-08,0.0,0.0,0.0,-2.208689693361521e-07,60.0,-0.0001533745089545,-0.0,-1.0451114696208203e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,3.674366144679197e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,3.869289333380266e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,2.8578464039696883e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,3.869282672042118e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.83541715159663e-08,287.4011535644531,294.1499938964844,280.3500061035156,279.511474609375,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.921084612557024e-08,4.9051667811101166e-14,3.9210796387578746e-08,-8.968602571712837e-08,0.0,0.0,0.0,-2.208689693361521e-07,60.0,-0.0001533745089545,-0.0,-1.0451114696208203e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.756949026495933e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0274550099609314e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.588754513676577e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.027453233604092e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,4.8737852864633175e-08,287.4011535644531,294.1499938964844,280.33856201171875,279.504638671875,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401548422578345e-07,1.300755157881625e-13,1.04015356328091e-07,-2.379790089435119e-07,0.0,0.0,0.0,-5.858746590092778e-07,60.0,-0.0003640123177319,-0.0,-7.369293049626415e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.756949026495933e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.0274550099609314e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.588754513676577e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.027453233604092e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,4.8737852864633175e-08,287.4011535644531,294.1499938964844,280.33856201171875,279.504638671875,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401548422578345e-07,1.300755157881625e-13,1.04015356328091e-07,-2.379790089435119e-07,0.0,0.0,0.0,-5.858746590092778e-07,60.0,-0.0003640123177319,-0.0,-7.369293049626415e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.17223585505144e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.2344223421223433e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.117409405234866e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.234420210494136e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,5.855545737176726e-07,287.4011535644531,294.1499938964844,280.3308410644531,279.5028381347656,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.249095817001944e-06,1.5622886014379778e-12,1.2490942253862158e-06,-2.858213292711298e-06,0.0,0.0,0.0,-7.035792805254459e-06,60.0,-0.0038923788815736,-0.0,-1.0637211191088029e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.17223585505144e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.2344223421223433e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.117409405234866e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,1.234420210494136e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,5.855545737176726e-07,287.4011535644531,294.1499938964844,280.3308410644531,279.5028381347656,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.249095817001944e-06,1.5622886014379778e-12,1.2490942253862158e-06,-2.858213292711298e-06,0.0,0.0,0.0,-7.035792805254459e-06,60.0,-0.0038923788815736,-0.0,-1.0637211191088029e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.393830698110833e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,2.5208223064510094e-07,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.861872362951545e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,2.520818043194595e-07,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,1.1957649803662207e-06,287.4011535644531,294.1499938964844,280.32830810546875,279.5037536621094,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.551176294218749e-06,3.1907616739740297e-12,2.5511731109872926e-06,-5.837414391862694e-06,0.0,0.0,0.0,-1.436997263226658e-05,60.0,-0.0076266224496066,-0.0,-4.435929976207703e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,4.849720767197141e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,5.106995786263724e-07,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,3.77201303081165e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,5.106987259750895e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,2.4225296328950208e-06,287.4011535644531,294.1499938964844,280.32666015625,279.505859375,286.3873596191406,284.3522033691406,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.168034931557486e-06,6.4637943435197346e-12,5.168028565094573e-06,-1.182541745947674e-05,0.0,0.0,0.0,-2.9109985916875303e-05,60.0,-0.0157451871782541,-0.0,-1.820669916913209e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,1.729789346427424e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,1.821553837544343e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,1.345394593954552e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,1.8215506543128868e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,8.640633495815564e-06,287.4013061523437,294.1499938964844,280.3258361816406,279.51336669921875,286.3872375488281,284.3524780273437,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.843128484324552e-05,2.305299007243633e-11,1.8431261196383275e-05,-4.217547029838897e-05,0.0,0.0,0.0,-0.000103818194475,60.0,-0.06387609988451,-0.0,-2.3162433776535707e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,1.729789346427424e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,1.821553837544343e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,1.345394593954552e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,1.8215506543128868e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,8.640633495815564e-06,287.4013061523437,294.1499938964844,280.3258361816406,279.51336669921875,286.3872375488281,284.3524780273437,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.843128484324552e-05,2.305299007243633e-11,1.8431261196383275e-05,-4.217547029838897e-05,0.0,0.0,0.0,-0.000103818194475,60.0,-0.06387609988451,-0.0,-2.3162433776535707e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,3.130636741843773e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,3.296715476608369e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,2.434944690321572e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,3.2967097922664834e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,1.5638137483620085e-05,287.4014892578125,294.1499938964844,280.3282165527344,279.525146484375,286.3870849609375,284.352783203125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.335770816192962e-05,4.172223677656461e-11,3.3357668144162744e-05,-7.633087079739198e-05,0.0,0.0,0.0,-0.0001878945186035,60.0,-0.1195304617285728,-0.0,-7.586878347787263e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,3.130636741843773e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,3.296715476608369e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,2.434944690321572e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,3.2967097922664834e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,1.5638137483620085e-05,287.4014892578125,294.1499938964844,280.3282165527344,279.525146484375,286.3870849609375,284.352783203125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.335770816192962e-05,4.172223677656461e-11,3.3357668144162744e-05,-7.633087079739198e-05,0.0,0.0,0.0,-0.0001878945186035,60.0,-0.1195304617285728,-0.0,-7.586878347787263e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,6.109651621954981e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,6.433765520341694e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,4.751961569127161e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,6.433754606405273e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,3.051889507332817e-05,287.40216064453125,294.1499938964844,280.3336486816406,279.5408935546875,286.3863525390625,284.3537902832031,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.509982631541789e-05,8.142379132047849e-11,6.509974627988413e-05,-0.0001489648857386,0.0,0.0,0.0,-0.0003666888806037,60.0,-0.2331548631191253,-0.0,-2.8895530412853527e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,6.109651621954981e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,6.433765520341694e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,4.751961569127161e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,6.433754606405273e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,3.051889507332817e-05,287.40216064453125,294.1499938964844,280.3336486816406,279.5408935546875,286.3863525390625,284.3537902832031,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.509982631541789e-05,8.142379132047849e-11,6.509974627988413e-05,-0.0001489648857386,0.0,0.0,0.0,-0.0003666888806037,60.0,-0.2331548631191253,-0.0,-2.8895530412853527e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.805659828998614e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.032584532367764e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.626640581293031e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,1.0325827133783603e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,4.898117549601011e-05,287.40350341796875,294.1499938964844,280.3419494628906,279.56036376953125,286.3847045898437,284.3553466796875,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044819728122,1.3068110482628015e-10,0.0001044818418449,-0.0002390810113865,0.0,0.0,0.0,-0.0005885173450224,60.0,-0.3853988349437713,-0.0,-7.443057836731271e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.805659828998614e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,1.032584532367764e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.626640581293031e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,1.0325827133783603e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,4.898117549601011e-05,287.40350341796875,294.1499938964844,280.3419494628906,279.56036376953125,286.3847045898437,284.3553466796875,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044819728122,1.3068110482628015e-10,0.0001044818418449,-0.0002390810113865,0.0,0.0,0.0,-0.0005885173450224,60.0,-0.3853988349437713,-0.0,-7.443057836731271e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,1.1861678103741724e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,1.2490934750530869e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.225769645127002e-06,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,1.2490912922658026e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,5.92513861192856e-05,287.4043884277344,294.1499938964844,280.3471374511719,279.5714111328125,286.38348388671875,284.356201171875,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263895101146,1.5808197806332908e-10,0.0001263893500436,-0.0002892109041567,0.0,0.0,0.0,-0.0007119163055904,60.0,-0.4712694585323334,-0.0,-1.089155876599079e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,1.4006303899805062e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,1.4749331057828384e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,1.0893814760493116e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,1.4749305591976736e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,6.996420415816829e-05,287.4056396484375,294.1499938964844,280.3529968261719,279.5832824707031,286.3814697265625,284.3568725585937,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149241372128,1.8666393430955e-10,0.0001492411829531,-0.0003415015235077,0.0,0.0,0.0,-0.000840634398628,60.0,-0.5667477250099182,-0.0,-1.5186050195126202e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,1.86862798727816e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,1.967757816601079e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,1.4533804460370447e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,1.967754542420153e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.334160131402314e-05,287.4086608886719,294.1499938964844,280.3665771484375,279.6093444824219,286.37554931640625,284.357177734375,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991080498555,2.49034765031908e-10,0.000199107802473,-0.0004556088824756,0.0,0.0,0.0,-0.0011215194826945,60.0,-0.7705533504486084,-0.0,-2.7029838367553793e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,1.86862798727816e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,1.967757816601079e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,1.4533804460370447e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,1.967754542420153e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.334160131402314e-05,287.4086608886719,294.1499938964844,280.3665771484375,279.6093444824219,286.37554931640625,284.357177734375,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991080498555,2.49034765031908e-10,0.000199107802473,-0.0004556088824756,0.0,0.0,0.0,-0.0011215194826945,60.0,-0.7705533504486084,-0.0,-2.7029838367553793e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,2.5389550501131453e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,2.673645394679625e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,1.9747469195863232e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,2.673640665307176e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001268257328774,287.41259765625,294.1499938964844,280.3825378417969,279.6383056640625,286.36480712890625,284.3529663085937,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705331135075,3.3836991542024464e-10,0.0002705327933654,-0.0006190475542098,0.0,0.0,0.0,-0.0015238374471664,60.0,-1.0381804704666138,-0.0,-4.990082125289064e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,2.5389550501131453e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,2.673645394679625e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,1.9747469195863232e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,2.673640665307176e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001268257328774,287.41259765625,294.1499938964844,280.3825378417969,279.6383056640625,286.36480712890625,284.3529663085937,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705331135075,3.3836991542024464e-10,0.0002705327933654,-0.0006190475542098,0.0,0.0,0.0,-0.0015238374471664,60.0,-1.0381804704666138,-0.0,-4.990082125289064e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,3.6453686334425583e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,3.838753400486894e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,2.8352926165098324e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,3.838746852125041e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0001820932375267,287.41778564453125,294.1499938964844,280.4007263183594,279.6698913574219,286.34234619140625,284.3338317871094,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006969684269,4.981150492078257e-10,0.0004006964736618,-0.000908856280148,0.0,0.0,0.0,-0.0022551408037543,60.0,-1.463659405708313,-0.0,-1.0286804297265917e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,3.6453686334425583e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,3.838753400486894e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,2.8352926165098324e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,3.838746852125041e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0001820932375267,287.41778564453125,294.1499938964844,280.4007263183594,279.6698913574219,286.34234619140625,284.3338317871094,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006969684269,4.981150492078257e-10,0.0004006964736618,-0.000908856280148,0.0,0.0,0.0,-0.0022551408037543,60.0,-1.463659405708313,-0.0,-1.0286804297265917e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.012695954879746e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.490814409218729e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.009888940956444e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.490798402111976e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004502016527112,287.4464111328125,294.1499938964844,280.42095947265625,279.703857421875,286.2937927246094,284.3494873046875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803817089647,6.454639045472277e-10,0.0003803810686804,-0.0013165536802262,0.0,0.0,0.0,-0.0022426100913435,60.0,-2.020848035812378,-0.0,-6.287915965685897e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.012695954879746e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.490814409218729e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.009888940956444e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.490798402111976e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004502016527112,287.4464111328125,294.1499938964844,280.42095947265625,279.703857421875,286.2937927246094,284.3494873046875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803817089647,6.454639045472277e-10,0.0003803810686804,-0.0013165536802262,0.0,0.0,0.0,-0.0022426100913435,60.0,-2.020848035812378,-0.0,-6.287915965685897e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.002442675409839e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.480018343310805e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.001914491411299e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.48000160860829e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0004496895417105,287.4413757324219,294.1499938964844,280.4317932128906,279.7216491699219,286.2548828125,284.3192138671875,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008519874536432,9.911573783938366e-10,0.0008519864641129,-0.0017537807580083,0.0,0.0,0.0,-0.0047696512192487,60.0,-2.780866861343384,-0.0,-6.27361558258599e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.007810876937584e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.4856703071855e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.006089435890317e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.48565430007875e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0004499576753005,287.45025634765625,294.1499938964844,280.4430847167969,279.7398986816406,286.2121276855469,284.2818908691406,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606892126612,1.1663030541342323e-09,0.000960688048508,-0.0021055380348116,0.0,0.0,0.0,-0.0053953472524881,60.0,-3.325340032577514,-0.0,-6.281095465965336e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.02997999219224e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.509015217190608e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,7.023332000244409e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.50899993767962e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004510650760494,287.4449462890625,294.1499938964844,280.4669494628906,279.7777709960937,286.1141662597656,284.1790466308594,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621768840588,1.441571750859793e-09,0.0009621754288673,-0.002827730262652,0.0,0.0,0.0,-0.005527454894036,60.0,-4.132763862609863,-0.0,-6.312043865364103e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.02997999219224e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.509015217190608e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,7.023332000244409e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.50899993767962e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004510650760494,287.4449462890625,294.1499938964844,280.4669494628906,279.7777709960937,286.1141662597656,284.1790466308594,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621768840588,1.441571750859793e-09,0.0009621754288673,-0.002827730262652,0.0,0.0,0.0,-0.005527454894036,60.0,-4.132763862609863,-0.0,-6.312043865364103e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.051281813299283e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.531447722110896e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.039900083327666e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.531431715004146e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004521291702985,287.43963623046875,294.1499938964844,280.4924011230469,279.8171691894531,286.0180969238281,284.0311889648437,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644465753808,1.706912944321459e-09,0.000964444829151,-0.0035230373032391,0.0,0.0,0.0,-0.0056589981541037,60.0,-4.2267045974731445,-0.0,-6.341852554214712e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
