time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105000,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.051281813299283e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.531447722110896e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.039900083327666e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.531431715004146e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004521291702985,287.43963623046875,294.1499938964844,280.4924011230469,279.8171691894531,286.0180969238281,284.0311889648437,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644465753808,1.706912944321459e-09,0.000964444829151,-0.0035230373032391,0.0,0.0,0.0,-0.0056589981541037,60.0,-4.2267045974731445,-0.0,-6.341852554214712e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.06117566046305e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.541866165818648e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,7.047595136100426e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.541850886307655e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0004526234115473,287.43438720703125,294.1499938964844,280.51922607421875,279.8578491210937,285.9243469238281,283.8612060546875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965500366874,1.8301236082152166e-09,0.0009654985624365,-0.0038459000643342,0.0,0.0,0.0,-0.0057200798764824,60.0,-4.228260517120361,-0.0,-6.355718085160333e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.06117566046305e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.541866165818648e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,7.047595136100426e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.541850886307655e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0004526234115473,287.43438720703125,294.1499938964844,280.51922607421875,279.8578491210937,285.9243469238281,283.8612060546875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965500366874,1.8301236082152166e-09,0.0009654985624365,-0.0038459000643342,0.0,0.0,0.0,-0.0057200798764824,60.0,-4.228260517120361,-0.0,-6.355718085160333e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.065424819709732e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.546340152155608e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,7.050899876048788e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.546324872644618e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.000452835636679,287.4291381835937,294.1499938964844,280.5473022460937,279.8995361328125,285.8326416015625,283.690673828125,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659528150223,1.8829995340752252e-09,0.0009659508941695,-0.0039844564162194,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.2165727615356445,-0.0,-6.36167314382874e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.065424819709732e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.546340152155608e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,7.050899876048788e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.546324872644618e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.000452835636679,287.4291381835937,294.1499938964844,280.5473022460937,279.8995361328125,285.8326416015625,283.690673828125,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659528150223,1.8829995340752252e-09,0.0009659508941695,-0.0039844564162194,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.2165727615356445,-0.0,-6.36167314382874e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.06552013475448e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.546440560370684e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,7.050974090816453e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.546425280859694e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004528404097072,287.4265441894531,294.1499938964844,280.5617370605469,279.920654296875,285.7875061035156,283.6082458496094,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627685323,1.884158384868328e-09,0.0009659609058871,-0.003987492993474,0.0,0.0,0.0,-0.0057468684390187,60.0,-4.208446502685547,-0.0,-6.36180388369212e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.06568966456689e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.546618821332233e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.05110578564927e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.54660354182124e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004528489080257,287.4239501953125,294.1499938964844,280.5764465332031,279.9419250488281,285.7428894042969,283.5282592773437,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805800765,1.8862429396193647e-09,0.0009659787174314,-0.0039929552003741,0.0,0.0,0.0,-0.0057479017414152,60.0,-4.199475765228272,-0.0,-6.362039073337655e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.072827378986403e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.554134885547684e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.056657341308892e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.554120333632454e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0004532054590526,287.41876220703125,294.1499938964844,280.6064758300781,279.9847717285156,285.655029296875,283.369140625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667402482591,1.9751122959377203e-09,0.0009667382691986,-0.0042258286848664,0.0,0.0,0.0,-0.0057919565588235,60.0,-4.181642532348633,-0.0,-6.372054173198194e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.072827378986403e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.554134885547684e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.056657341308892e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.554120333632454e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0004532054590526,287.41876220703125,294.1499938964844,280.6064758300781,279.9847717285156,285.655029296875,283.369140625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667402482591,1.9751122959377203e-09,0.0009667382691986,-0.0042258286848664,0.0,0.0,0.0,-0.0057919565588235,60.0,-4.181642532348633,-0.0,-6.372054173198194e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.10013695829548e-05,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.582893108017744e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,7.077897316776216e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.582878556102514e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004545696137938,287.41363525390625,294.1499938964844,280.63726806640625,280.02783203125,285.569091796875,283.1893920898437,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.3153030603850766e-09,0.0009696466731838,-0.0051172589883208,0.0,0.0,0.0,-0.0059606004506349,60.0,-4.16932487487793,-0.0,-6.410465402950649e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.10013695829548e-05,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.582893108017744e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,7.077897316776216e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.582878556102514e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004545696137938,287.41363525390625,294.1499938964844,280.63726806640625,280.02783203125,285.569091796875,283.1893920898437,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.3153030603850766e-09,0.0009696466731838,-0.0051172589883208,0.0,0.0,0.0,-0.0059606004506349,60.0,-4.16932487487793,-0.0,-6.410465402950649e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.146569937001914e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.63178972597234e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.114012259989977e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.63177444646135e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004568890726659,287.40850830078125,294.1499938964844,280.66864013671875,280.0707702636719,285.4847106933594,282.9700012207031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893756789745794e-09,0.000974592694547,-0.0066330004483461,0.0,0.0,0.0,-0.0062473635189235,60.0,-4.164724349975586,-0.0,-6.476044234204893e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.146569937001914e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.63178972597234e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.114012259989977e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.63177444646135e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004568890726659,287.40850830078125,294.1499938964844,280.66864013671875,280.0707702636719,285.4847106933594,282.9700012207031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.893756789745794e-09,0.000974592694547,-0.0066330004483461,0.0,0.0,0.0,-0.0062473635189235,60.0,-4.164724349975586,-0.0,-6.476044234204893e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.195642633130774e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.683465032139792e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.152179750846699e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.683450480224565e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0004593403427861,287.40338134765625,294.1499938964844,280.700439453125,280.1133117675781,285.4018859863281,282.7165832519531,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798239916563,3.5050973234973526e-09,0.0009798204991966,-0.008234865963459,0.0,0.0,0.0,-0.0065504321828484,60.0,-4.164079189300537,-0.0,-6.545713659988905e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.195642633130774e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.683465032139792e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.152179750846699e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.683450480224565e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0004593403427861,287.40338134765625,294.1499938964844,280.700439453125,280.1133117675781,285.4018859863281,282.7165832519531,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798239916563,3.5050973234973526e-09,0.0009798204991966,-0.008234865963459,0.0,0.0,0.0,-0.0065504321828484,60.0,-4.164079189300537,-0.0,-6.545713659988905e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.217162005370484e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.706126002129169e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,7.168916636146605e-05,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.70611145021394e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.000460415292764,287.4008178710937,294.1499938964844,280.7164306640625,280.1343688964844,285.3611145019531,282.5843505859375,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773183099298194e-09,0.00098211329896,-0.0089372983202338,0.0,0.0,0.0,-0.0066833361051976,60.0,-4.163402080535889,-0.0,-6.57638281609252e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.237521589966492e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.727566066430882e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,7.184752757893875e-05,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.727551514515652e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004614323261193,287.39825439453125,294.1499938964844,280.73248291015625,280.1552429199219,285.3207397460937,282.4519958496094,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026823319236428e-09,0.0009842821164056,-0.0096018696203827,0.0,0.0,0.0,-0.0068090762943029,60.0,-4.16207218170166,-0.0,-6.60546533026718e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.285847045248374e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.778455569176003e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.222338899737224e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.778441017260776e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004638462851289,287.3931579589844,294.1499938964844,280.7646179199219,280.1962280273437,285.240966796875,282.19024658203125,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989434425719,4.628859961997023e-09,0.0009894297691062,-0.0111792348325252,0.0,0.0,0.0,-0.0071075297892093,60.0,-4.15985918045044,-0.0,-6.674751773516618e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.285847045248374e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.778455569176003e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.222338899737224e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.778441017260776e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004638462851289,287.3931579589844,294.1499938964844,280.7646179199219,280.1962280273437,285.240966796875,282.19024658203125,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989434425719,4.628859961997023e-09,0.0009894297691062,-0.0111792348325252,0.0,0.0,0.0,-0.0071075297892093,60.0,-4.15985918045044,-0.0,-6.674751773516618e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.312875772593544e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.806917660171166e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,7.243361324071884e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.806903108255938e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004651964118238,287.3880615234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1629943847656,281.950439453125,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923161705955,4.965559963210353e-09,0.000992311281152,-0.0120613677427172,0.0,0.0,0.0,-0.0072744586504995,60.0,-4.1554718017578125,-0.0,-6.713658251555898e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.312875772593544e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.806917660171166e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,7.243361324071884e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.806903108255938e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004651964118238,287.3880615234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1629943847656,281.950439453125,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923161705955,4.965559963210353e-09,0.000992311281152,-0.0120613677427172,0.0,0.0,0.0,-0.0072744586504995,60.0,-4.1554718017578125,-0.0,-6.713658251555898e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.30876049096696e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.802583372220396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.240159902721643e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.80256954790093e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004649908514693,287.38299560546875,294.1499938964844,280.8284606933594,280.2742614746094,285.0868835449219,281.75592041015625,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229023711414e-09,0.0009918718133121,-0.0119268856942653,0.0,0.0,0.0,-0.0072490088641643,60.0,-4.136330604553223,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.30876049096696e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.802583372220396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.240159902721643e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.80256954790093e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004649908514693,287.38299560546875,294.1499938964844,280.8284606933594,280.2742614746094,285.0868835449219,281.75592041015625,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229023711414e-09,0.0009918718133121,-0.0119268856942653,0.0,0.0,0.0,-0.0072490088641643,60.0,-4.136330604553223,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.304601553594694e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.79820397333242e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.236925011966377e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.798190149012952e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0004647831374313,287.37799072265625,294.1499938964844,280.85986328125,280.310791015625,285.0125732421875,281.5987854003906,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357627644087e-09,0.0009914285037666,-0.0117909861728549,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.113633632659912,-0.0,-6.701720423052393e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.304601553594694e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.79820397333242e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.236925011966377e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.798190149012952e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0004647831374313,287.37799072265625,294.1499938964844,280.85986328125,280.310791015625,285.0125732421875,281.5987854003906,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357627644087e-09,0.0009914285037666,-0.0117909861728549,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.113633632659912,-0.0,-6.701720423052393e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.299616067437456e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.792953642318024e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.233046926558018e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.792939817998558e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0004645340959541,287.37548828125,294.1499938964844,280.8753662109375,280.32830810546875,284.97625732421875,281.53582763671875,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.8002108954392506e-09,0.0009908971842378,-0.0116281658411026,0.0,0.0,0.0,-0.0071924868971109,60.0,-4.101077556610107,-0.0,-6.694537546536594e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.29296511458233e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.785950533114374e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.227874448290095e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.785936708794908e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004642019048333,287.3730163574219,294.1499938964844,280.8907165527344,280.3452453613281,284.9403991699219,281.4807434082031,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.087879657745361,-0.0,-6.684962272629491e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.277398930862546e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.769557800609618e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.215766527224332e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.769543976290151e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004634243086911,287.3680725097656,294.1499938964844,280.9208068847656,280.3773803710937,284.8701477050781,281.3910522460937,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.060234069824219,-0.0,-6.662578755367576e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.277398930862546e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.769557800609618e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.215766527224332e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.769543976290151e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004634243086911,287.3680725097656,294.1499938964844,280.9208068847656,280.3773803710937,284.8701477050781,281.3910522460937,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.060234069824219,-0.0,-6.662578755367576e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.26306238397956e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754460916155948e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.204616122180596e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.754447091836482e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004627082089427,287.3631896972656,294.1499938964844,280.95001220703125,280.40692138671875,284.8016052246094,281.3217468261719,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.3446517494771805e-09,0.0009870015783235,-0.010434603318572,0.0,0.0,0.0,-0.0069666462950408,60.0,-4.032601833343506,-0.0,-6.641997885026285e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.26306238397956e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754460916155948e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.204616122180596e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.754447091836482e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004627082089427,287.3631896972656,294.1499938964844,280.95001220703125,280.40692138671875,284.8016052246094,281.3217468261719,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.3446517494771805e-09,0.0009870015783235,-0.010434603318572,0.0,0.0,0.0,-0.0069666462950408,60.0,-4.032601833343506,-0.0,-6.641997885026285e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.253733878722414e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.74463764578104e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.197360537247732e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.744624549057336e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004622422566171,287.3583374023437,294.1499938964844,280.9794311523437,280.434814453125,284.7348327636719,281.2694091796875,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.2283767598405575e-09,0.0009860070422291,-0.0101299565285444,0.0,0.0,0.0,-0.006909002084285,60.0,-4.006353855133057,-0.0,-6.628621207482865e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.253733878722414e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.74463764578104e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.197360537247732e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.744624549057336e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004622422566171,287.3583374023437,294.1499938964844,280.9794311523437,280.434814453125,284.7348327636719,281.2694091796875,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.2283767598405575e-09,0.0009860070422291,-0.0101299565285444,0.0,0.0,0.0,-0.006909002084285,60.0,-4.006353855133057,-0.0,-6.628621207482865e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.250162838725372e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.740876703290267e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.194583304226398e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.740863606566565e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004620638792403,287.353515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6698608398437,281.2304992675781,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183832835735757e-09,0.0009856258984655,-0.010013248771429,0.0,0.0,0.0,-0.0068869185633957,60.0,-3.9818060398101807,-0.0,-6.623499615443508e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.250162838725372e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.740876703290267e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.194583304226398e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.740863606566565e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004620638792403,287.353515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6698608398437,281.2304992675781,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183832835735757e-09,0.0009856258984655,-0.010013248771429,0.0,0.0,0.0,-0.0068869185633957,60.0,-3.9818060398101807,-0.0,-6.623499615443508e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.250215225620197e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.740932000568137e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.194624049589038e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.740918903844432e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.000462066498585,287.35113525390625,294.1499938964844,281.0262145996094,280.4759521484375,284.6380615234375,281.2152404785156,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184460333789275e-09,0.0009856313699856,-0.0100148925557732,0.0,0.0,0.0,-0.0068872305564582,60.0,-3.970057249069214,-0.0,-6.623572090802554e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.251562732970342e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.742350812302902e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,7.19567178748548e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.742338443174958e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004621338157448,287.3487548828125,294.1499938964844,281.0424499511719,280.489501953125,284.6066589355469,281.2022399902344,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201224257371905e-09,0.0009857746772468,-0.0100588146597146,0.0,0.0,0.0,-0.0068955407477915,60.0,-3.958610773086548,-0.0,-6.625499082701938e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.25810672924854e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.749241871759295e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.200761319836602e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.74922877503559e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004624606808647,287.343994140625,294.1499938964844,281.07586669921875,280.5162658691406,284.54510498046875,281.1825561523437,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.936662197113037,-0.0,-6.634869009758404e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
