time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107280,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.25810672924854e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.749241871759295e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.200761319836602e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.74922877503559e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004624606808647,287.343994140625,294.1499938964844,281.07586669921875,280.5162658691406,284.54510498046875,281.1825561523437,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722840383648,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.936662197113037,-0.0,-6.634869009758404e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.26842913031578e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.760112152434886e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.208789611468092e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.76009905571118e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004629763425327,287.3392639160156,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.169921875,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091247871518,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.915701389312744,-0.0,-6.649666772773345e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.26842913031578e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.760112152434886e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.208789611468092e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.76009905571118e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004629763425327,287.3392639160156,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.169921875,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091247871518,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.915701389312744,-0.0,-6.649666772773345e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.278023935621604e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.77021554717794e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.21625256119296e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.770203178049996e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004634556535165,287.3345642089844,294.1499938964844,281.1459045410156,280.5688171386719,284.42657470703125,281.16455078125,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530756214649045e-09,0.0009885925101116,-0.0109222019091248,0.0,0.0,0.0,-0.0070589040406048,60.0,-3.894604206085205,-0.0,-6.66343638044964e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.278023935621604e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.77021554717794e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.21625256119296e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.770203178049996e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004634556535165,287.3345642089844,294.1499938964844,281.1459045410156,280.5688171386719,284.42657470703125,281.16455078125,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530756214649045e-09,0.0009885925101116,-0.0109222019091248,0.0,0.0,0.0,-0.0070589040406048,60.0,-3.894604206085205,-0.0,-6.66343638044964e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.280553058488294e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.772878547664732e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.218219252536073e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.772866178536788e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004635819641407,287.3321533203125,294.1499938964844,281.1646728515625,280.58221435546875,284.3970031738281,281.1646728515625,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888666681945,4.562240807359785e-09,0.0009888621279969,-0.0110046910122036,0.0,0.0,0.0,-0.0070745144039392,60.0,-3.88290286064148,-0.0,-6.667066543286637e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.280507947551088e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.77283125394024e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,7.218184327939525e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.772818884812295e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004635797231458,287.3299255371094,294.1499938964844,281.182373046875,280.5946350097656,284.3697814941406,281.16607666015625,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861429505,4.561652389156734e-09,0.0009888568893074,-0.0110031496733427,0.0,0.0,0.0,-0.0070742210373282,60.0,-3.871121883392334,-0.0,-6.666998331184004e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.27812507143244e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.770321776159108e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.216330413939431e-05,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.770309407031164e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004634606884792,287.3276062011719,294.1499938964844,281.200927734375,280.607421875,284.34210205078125,281.1690673828125,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886074112728,4.531942376928555e-09,0.0009886028710752,-0.0109253097325563,0.0,0.0,0.0,-0.0070594931021332,60.0,-3.857841014862061,-0.0,-6.663572804654906e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.276420314563438e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.768526797415689e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.215004734462127e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.768514428287745e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0004633755597751,287.3252868652344,294.1499938964844,281.2196655273437,280.6201477050781,284.314697265625,281.1729431152344,286.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884256869554,4.510679829650144e-09,0.0009884211467579,-0.0108696017414331,0.0,0.0,0.0,-0.007048952858895,60.0,-3.84419322013855,-0.0,-6.661122142759268e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.263902757083996e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.755344217410312e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.205268047982827e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.755332575878128e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004627502639777,287.3206787109375,294.1499938964844,281.2576904296875,280.6453857421875,284.26129150390625,281.1846008300781,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870921494439,4.354668181605348e-09,0.000987087842077,-0.0104608461260795,0.0,0.0,0.0,-0.0069716149009764,60.0,-3.814455270767212,-0.0,-6.643150385343688e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.263902757083996e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.755344217410312e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.205268047982827e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.755332575878128e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004627502639777,287.3206787109375,294.1499938964844,281.2576904296875,280.6453857421875,284.26129150390625,281.1846008300781,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870921494439,4.354668181605348e-09,0.000987087842077,-0.0104608461260795,0.0,0.0,0.0,-0.0069716149009764,60.0,-3.814455270767212,-0.0,-6.643150385343688e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.20947059057653e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.698024950921535e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.162932161008939e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.698013309389351e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.000460031296825,287.3161315917969,294.1499938964844,281.2963256835937,280.6703796386719,284.2096252441406,281.19781494140625,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455140322332e-09,0.0009812887292355,-0.0086838528513908,0.0,0.0,0.0,-0.0066353967413306,60.0,-3.771679162979126,-0.0,-6.565309007555697e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.20947059057653e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.698024950921535e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.162932161008939e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.698013309389351e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.000460031296825,287.3161315917969,294.1499938964844,281.2963256835937,280.6703796386719,284.2096252441406,281.19781494140625,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676455140322332e-09,0.0009812887292355,-0.0086838528513908,0.0,0.0,0.0,-0.0066353967413306,60.0,-3.771679162979126,-0.0,-6.565309007555697e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.16635326575488e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.652620065025984e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.129396544769406e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.652608423493804e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004578774969559,287.3116455078125,294.1499938964844,281.33551025390625,280.69512939453125,284.1596984863281,281.2117004394531,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392071164759723e-09,0.0009766946313902,-0.0072761457413434,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.726397752761841,-0.0,-6.503971405891208e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.16635326575488e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.652620065025984e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.129396544769406e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.652608423493804e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004578774969559,287.3116455078125,294.1499938964844,281.33551025390625,280.69512939453125,284.1596984863281,281.2117004394531,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392071164759723e-09,0.0009766946313902,-0.0072761457413434,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.726397752761841,-0.0,-6.503971405891208e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.140224574366584e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.625105303712188e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.10907406755723e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.625093662180008e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.000456572335679,287.309326171875,294.1499938964844,281.35595703125,280.7078552246094,284.1346740722656,281.2186279296875,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739137021824,2.8136502017162e-09,0.000973910850007,-0.0064230938442051,0.0,0.0,0.0,-0.0062076672911643,60.0,-3.702182292938232,-0.0,-6.466942892302542e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.11442912183702e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.597941243555395e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,7.08901061443612e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.597930329618976e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004552838217932,287.30718994140625,294.1499938964844,281.3751220703125,280.7196960449219,284.1117248535156,281.224609375,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492250850139044e-09,0.000971162575297,-0.005580922588706,0.0,0.0,0.0,-0.0060483356937766,60.0,-3.678950786590576,-0.0,-6.430490628872576e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.089624654734509e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.57182128331624e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.069718412822112e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.571809641784056e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004540447844192,287.30499267578125,294.1499938964844,281.3950500488281,280.7318725585937,284.0884094238281,281.230224609375,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831942920158554e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.654861450195313,-0.0,-6.395534768444122e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.070186206372456e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.551351104164496e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.054599700495601e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.551340190228076e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004530737933237,287.30279541015625,294.1499938964844,281.4150695800781,280.7440490722656,284.0654602050781,281.2352600097656,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.94098981332047e-09,0.0009664478711783,-0.0041364128701388,0.0,0.0,0.0,-0.0057750474661588,60.0,-3.631722688674927,-0.0,-6.36820729482679e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.0511268354021e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.531280375085772e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.039774936856702e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.53126946114935e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004521217488218,287.2984619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.0208740234375,281.2447509765625,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.591502904891968,-0.0,-6.34146744005193e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.0511268354021e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.531280375085772e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.039774936856702e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.53126946114935e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004521217488218,287.2984619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.0208740234375,281.2447509765625,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.591502904891968,-0.0,-6.34146744005193e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.048096399055794e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.528089867671952e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.037418254185468e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.52807895373553e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004519704089034,287.2941589355469,294.1499938964844,281.4955749511719,280.79229736328125,283.9777526855469,281.2550048828125,286.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.5584938526153564,-0.0,-6.337217683949349e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.048096399055794e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.528089867671952e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.037418254185468e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.52807895373553e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004519704089034,287.2941589355469,294.1499938964844,281.4955749511719,280.79229736328125,283.9777526855469,281.2550048828125,286.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.5584938526153564,-0.0,-6.337217683949349e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.044859325513244e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.524680353933944e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.03490077285096e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.524670167593284e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004518087080214,287.28985595703125,294.1499938964844,281.5359191894531,280.8162536621094,283.93603515625,281.2662048339844,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625322765264059e-09,0.0009637477924115,-0.0033092361409217,0.0,0.0,0.0,-0.0056185536086559,60.0,-3.528183937072754,-0.0,-6.332679447496048e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.044859325513244e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.524680353933944e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.03490077285096e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.524670167593284e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004518087080214,287.28985595703125,294.1499938964844,281.5359191894531,280.8162536621094,283.93603515625,281.2662048339844,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625322765264059e-09,0.0009637477924115,-0.0033092361409217,0.0,0.0,0.0,-0.0056185536086559,60.0,-3.528183937072754,-0.0,-6.332679447496048e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.035252151079476e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.514563862467185e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.027428364381194e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.514552948530763e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.000451328814961,287.2855834960937,294.1499938964844,281.57623291015625,280.8401184082031,283.8956604003906,281.2772827148437,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5055912072625682e-09,0.0009627239778637,-0.0029954880010336,0.0,0.0,0.0,-0.0055591976270079,60.0,-3.497086763381958,-0.0,-6.319229584050845e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.035252151079476e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.514563862467185e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.027428364381194e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.514552948530763e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.000451328814961,287.2855834960937,294.1499938964844,281.57623291015625,280.8401184082031,283.8956604003906,281.2772827148437,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.5055912072625682e-09,0.0009627239778637,-0.0029954880010336,0.0,0.0,0.0,-0.0055591976270079,60.0,-3.497086763381958,-0.0,-6.319229584050845e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.027091437019408e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.505969501333313e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.02108081895858e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.505959314992651e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004509211576078,287.2834777832031,294.1499938964844,281.5963439941406,280.8520202636719,283.8760681152344,281.28228759765625,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.403893334916972e-09,0.0009618545300327,-0.0027289951685816,0.0,0.0,0.0,-0.0055087823420763,60.0,-3.480628490447998,-0.0,-6.30781613608633e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.014880197355524e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.493110701441763e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.011582783889025e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.493100515101104e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.000450311199529,287.2813720703125,294.1499938964844,281.6163635253906,280.8639221191406,283.8568420410156,281.28631591796875,286.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251740489038866e-09,0.0009605536470189,-0.0023302875924855,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.4631049633026123,-0.0,-6.290760268257145e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,4.356452700449154e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,4.5875582145527005e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,3.388356708455831e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,4.587553485180251e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0002176134876208,287.2781066894531,294.1499938964844,281.65625,280.8877258300781,283.8223571777344,281.29229736328125,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915958412922,9.085144303533356e-10,0.0007915949681773,-0.0015969031956046,0.0,0.0,0.0,-0.0044088335707783,60.0,-3.1392245292663574,-0.0,-1.4690919591942022e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,4.356452700449154e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,4.5875582145527005e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,3.388356708455831e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,4.587553485180251e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0002176134876208,287.2781066894531,294.1499938964844,281.65625,280.8877258300781,283.8223571777344,281.29229736328125,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915958412922,9.085144303533356e-10,0.0007915949681773,-0.0015969031956046,0.0,0.0,0.0,-0.0044088335707783,60.0,-3.1392245292663574,-0.0,-1.4690919591942022e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,-2.6540070393821225e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.794799547700677e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,-2.0642304662032984e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,-2.794796455418691e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,-0.0001325729390373,287.30010986328125,294.1499938964844,281.69580078125,280.9114990234375,283.8123474121094,281.3426208496094,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008083333959802,7.39162508978097e-10,0.0008083326392807,-0.0011349375126883,0.0,0.0,0.0,-0.0043864082545042,60.0,-1.953006625175476,-0.0,-5.452390094973225e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,-2.6540070393821225e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.794799547700677e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,-2.0642304662032984e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,-2.794796455418691e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,-0.0001325729390373,287.30010986328125,294.1499938964844,281.69580078125,280.9114990234375,283.8123474121094,281.3426208496094,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008083333959802,7.39162508978097e-10,0.0008083326392807,-0.0011349375126883,0.0,0.0,0.0,-0.0043864082545042,60.0,-1.953006625175476,-0.0,-5.452390094973225e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.033257811097428e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.51246329350397e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.025876402622089e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.51245310716331e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004512292216531,287.4129638671875,294.1499938964844,281.7348937988281,280.935302734375,283.8352966308594,281.39764404296875,286.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0008010366000235,-2.857605818640252e-10,-0.0008010363089852,-4.976693526259624e-05,0.0,0.0,0.0,0.0041173547506332,60.0,-1.906697392463684,-0.0,-6.316422940244594e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.033257811097428e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.51246329350397e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.025876402622089e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.51245310716331e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004512292216531,287.4129638671875,294.1499938964844,281.7348937988281,280.935302734375,283.8352966308594,281.39764404296875,286.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0008010366000235,-2.857605818640252e-10,-0.0008010363089852,-4.976693526259624e-05,0.0,0.0,0.0,0.0041173547506332,60.0,-1.906697392463684,-0.0,-6.316422940244594e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,1.6250320186372846e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,1.7112382920458913e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,1.26391541925841e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,1.7112364730564877e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,8.117358811432496e-05,287.41339111328125,294.1499938964844,281.7734069824219,280.9591979980469,283.8326110839844,281.4089050292969,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731458760332,2.1656328119679102e-10,0.0001731456577545,-0.0003962030459661,0.0,0.0,0.0,-0.0009752822807058,60.0,-0.913361132144928,-0.0,-2.044119318256321e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,1.6250320186372846e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,1.7112382920458913e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,1.26391541925841e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,1.7112364730564877e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,8.117358811432496e-05,287.41339111328125,294.1499938964844,281.7734069824219,280.9591979980469,283.8326110839844,281.4089050292969,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731458760332,2.1656328119679102e-10,0.0001731456577545,-0.0003962030459661,0.0,0.0,0.0,-0.0009752822807058,60.0,-0.913361132144928,-0.0,-2.044119318256321e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,1.3814426893077323e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,1.4547268619935494e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,1.074456849892158e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,1.4547253158525564e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,6.900581502122805e-05,287.41455078125,294.1499938964844,281.7924499511719,280.97119140625,283.8324279785156,281.4126892089844,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471973955631,1.8410664659462839e-10,0.0001471972063882,-0.000336822355166,0.0,0.0,0.0,-0.000829120806884,60.0,-0.6994304656982422,-0.0,-1.4772301160093091e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
