time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109560,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,1.1692965017573442e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,1.2313265870034227e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.09454047359759e-06,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,1.2313252227613702e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,5.840869198436849e-05,287.4154663085937,294.1499938964844,281.811279296875,280.9831848144531,283.83233642578125,281.4156799316406,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124591984786,1.5583316581579962e-10,0.000124591824715,-0.0002850961755029,0.0,0.0,0.0,-0.0007017910247668,60.0,-0.5624169111251831,-0.0,-1.0583558474053234e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.698658919252921e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,8.10706569609465e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,5.987853910482954e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,8.107056601147633e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,3.845633546006866e-05,287.4165954589844,294.1499938964844,281.8484191894531,281.00732421875,283.8323059082031,281.4195861816406,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203192555811256e-05,1.0260112204285575e-10,8.203182369470596e-05,-0.0001877083122963,0.0,0.0,0.0,-0.0004620622494257,60.0,-0.3710439801216125,-0.0,-4.5878853494052407e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.698658919252921e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,8.10706569609465e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,5.987853910482954e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,8.107056601147633e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,3.845633546006866e-05,287.4165954589844,294.1499938964844,281.8484191894531,281.00732421875,283.8323059082031,281.4195861816406,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203192555811256e-05,1.0260112204285575e-10,8.203182369470596e-05,-0.0001877083122963,0.0,0.0,0.0,-0.0004620622494257,60.0,-0.3710439801216125,-0.0,-4.5878853494052407e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,4.220688879286172e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,4.4445919229474384e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,3.2827622362674447e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,4.4445873754739296e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,2.1083180399728008e-05,287.41705322265625,294.1499938964844,281.8847045898437,281.0316162109375,283.8323059082031,281.42120361328125,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.497317422647029e-05,5.6249963020782445e-11,4.497311601880938e-05,-0.0001029090199153,0.0,0.0,0.0,-0.0002533209044486,60.0,-0.226234495639801,-0.0,-1.3789516750684072e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,4.220688879286172e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,4.4445919229474384e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,3.2827622362674447e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,4.4445873754739296e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,2.1083180399728008e-05,287.41705322265625,294.1499938964844,281.8847045898437,281.0316162109375,283.8323059082031,281.42120361328125,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.497317422647029e-05,5.6249963020782445e-11,4.497311601880938e-05,-0.0001029090199153,0.0,0.0,0.0,-0.0002533209044486,60.0,-0.226234495639801,-0.0,-1.3789516750684072e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,1.8626053588377545e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,1.961414682227769e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,1.4486948884950834e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,1.96141263586469e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.304084414907264e-06,287.4169921875,294.1499938964844,281.9200439453125,281.0561218261719,283.8323059082031,281.4215087890625,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.984701702895109e-05,2.4823506097892967e-11,1.984699338208884e-05,-4.541443922789768e-05,0.0,0.0,0.0,-0.0001117924839491,60.0,-0.119795374572277,-0.0,-2.685493147303042e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,1.8626053588377545e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,1.961414682227769e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,1.4486948884950834e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,1.96141263586469e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.304084414907264e-06,287.4169921875,294.1499938964844,281.9200439453125,281.0561218261719,283.8323059082031,281.4215087890625,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.984701702895109e-05,2.4823506097892967e-11,1.984699338208884e-05,-4.541443922789768e-05,0.0,0.0,0.0,-0.0001117924839491,60.0,-0.119795374572277,-0.0,-2.685493147303042e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,6.391975375663606e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,6.731062853759795e-07,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,4.971543035026116e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,6.731056032549532e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,3.192918939021183e-06,287.4168395996094,294.1499938964844,281.954345703125,281.08087158203125,283.832275390625,281.42144775390625,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.811067123635439e-06,8.518868770124309e-12,6.811058483435772e-06,-1.558519397804048e-05,0.0,0.0,0.0,-3.836474206764251e-05,60.0,-0.0523278787732124,-0.0,-3.162660237865378e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,6.391975375663606e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,6.731062853759795e-07,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,4.971543035026116e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,6.731056032549532e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,3.192918939021183e-06,287.4168395996094,294.1499938964844,281.954345703125,281.08087158203125,283.832275390625,281.42144775390625,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.811067123635439e-06,8.518868770124309e-12,6.811058483435772e-06,-1.558519397804048e-05,0.0,0.0,0.0,-3.836474206764251e-05,60.0,-0.0523278787732124,-0.0,-3.162660237865378e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,3.238874626276811e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,3.410693807381904e-07,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,2.519128088351863e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,3.410690112559678e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,1.6178823898371777e-06,287.4168395996094,294.1499938964844,281.9710693359375,281.0933532714844,283.832275390625,281.42144775390625,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4514569051680155e-06,4.316817736604861e-12,3.451452585068182e-06,-7.8975344877108e-06,0.0,0.0,0.0,-1.944102405104786e-05,60.0,-0.0329149141907691,-0.0,-8.120274201314781e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,1.484437461840571e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,1.5631853500508441e-07,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,1.1545640177246241e-07,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,1.5631836447482788e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.415060849780275e-07,287.4168395996094,294.1499938964844,281.9875183105469,281.1059265136719,283.832275390625,281.42144775390625,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5820661474208464e-06,1.978679156286467e-12,1.5820642147446051e-06,-3.619914195951424e-06,0.0,0.0,0.0,-8.911287295632064e-06,60.0,-0.0201448667794466,-0.0,-1.7057138850234276e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,3.157370587203444e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,3.324865938125754e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,2.4557358369037274e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,3.324862385412075e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,1.5771695061062022e-08,287.4167785644531,294.1499938964844,282.0194091796875,281.1312866210937,283.8322448730469,281.42144775390625,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3375876284935664e-08,4.181392374274368e-14,3.337583365237151e-08,-7.654823974689864e-08,0.0,0.0,0.0,-1.8803984858095649e-07,60.0,-0.0060412758029997,-0.0,-7.716732862049223e-17,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,3.157370587203444e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,3.324865938125754e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,2.4557358369037274e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,3.324862385412075e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,1.5771695061062022e-08,287.4167785644531,294.1499938964844,282.0194091796875,281.1312866210937,283.8322448730469,281.42144775390625,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3375876284935664e-08,4.181392374274368e-14,3.337583365237151e-08,-7.654823974689864e-08,0.0,0.0,0.0,-1.8803984858095649e-07,60.0,-0.0060412758029997,-0.0,-7.716732862049223e-17,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,1.202466737293406e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,1.2662564052856595e-10,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.352531249451346e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.2662550175068787e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,6.006560804294733e-10,287.4167785644531,294.1499938964844,282.04998779296875,281.1570129394531,283.8322448730469,281.4214172363281,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2835380536202479e-09,1.6067751258875456e-15,1.2835364993080132e-09,-2.9353974806411998e-09,0.0,0.0,0.0,-7.232301868498325e-09,60.0,-0.0018959217704832,-0.0,-1.1192535632015268e-19,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,1.202466737293406e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,1.2662564052856595e-10,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.352531249451346e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.2662550175068787e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,6.006560804294733e-10,287.4167785644531,294.1499938964844,282.04998779296875,281.1570129394531,283.8322448730469,281.4214172363281,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2835380536202479e-09,1.6067751258875456e-15,1.2835364993080132e-09,-2.9353974806411998e-09,0.0,0.0,0.0,-7.232301868498325e-09,60.0,-0.0018959217704832,-0.0,-1.1192535632015268e-19,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.92911691860354e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,8.349748448210903e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,6.167098831610929e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,8.349739566426706e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,3.960751726594936e-08,287.4167785644531,294.1499938964844,282.0767517089844,281.18017578125,283.8322448730469,281.4214172363281,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.448714083897357e-08,1.0567387215927248e-13,8.448703425756322e-08,-1.9332611600475505e-07,0.0,0.0,0.0,-4.758912837132813e-07,60.0,-0.0007024955120868,-0.0,-4.866670679492537e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.92911691860354e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,8.349748448210903e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,6.167098831610929e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,8.349739566426706e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,3.960751726594936e-08,287.4167785644531,294.1499938964844,282.0767517089844,281.18017578125,283.8322448730469,281.4214172363281,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.448714083897357e-08,1.0567387215927248e-13,8.448703425756322e-08,-1.9332611600475505e-07,0.0,0.0,0.0,-4.758912837132813e-07,60.0,-0.0007024955120868,-0.0,-4.866670679492537e-16,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.566227822053406e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.967608439685139e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,5.8848513617704163e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.967599913172307e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,3.779481403398677e-07,287.4167785644531,294.1499938964844,282.0975036621094,281.1980895996094,283.8322448730469,281.4214172363281,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.061753646870784e-07,1.0083305718167068e-12,8.061743415055389e-07,-1.844739017542452e-06,0.0,0.0,0.0,-4.540954250842333e-06,60.0,-0.0017972079804167,-0.0,-4.4314019413595896e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.566227822053406e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.967608439685139e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,5.8848513617704163e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.967599913172307e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,3.779481403398677e-07,287.4167785644531,294.1499938964844,282.0975036621094,281.1980895996094,283.8322448730469,281.4214172363281,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.061753646870784e-07,1.0083305718167068e-12,8.061743415055389e-07,-1.844739017542452e-06,0.0,0.0,0.0,-4.540954250842333e-06,60.0,-0.0017972079804167,-0.0,-4.4314019413595896e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,2.1788031290270737e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,2.2943864053104335e-07,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,1.6946269454365392e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,2.294383989465132e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,1.0883555887630791e-06,287.4167785644531,294.1499938964844,282.10577392578125,281.2052001953125,283.8322448730469,281.4214172363281,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.321690544704325e-06,2.903822581695748e-12,2.321687588846544e-06,-5.312507710186765e-06,0.0,0.0,0.0,-1.3077398762106895e-05,60.0,-0.005232635885477,-0.0,-3.6746701601725334e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,3.661789946818317e-07,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,3.856044372696488e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,2.848062479188229e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,3.856040109440073e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,1.8291369769940504e-06,287.4167785644531,294.1499938964844,282.1127014160156,281.2111511230469,283.8322448730469,281.42144775390625,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.901628133462509e-06,4.879988774186828e-12,3.901623131241649e-06,-8.927931048674509e-06,0.0,0.0,0.0,-2.1976768039166927e-05,60.0,-0.0089675411581993,-0.0,-1.037932760572513e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,1.0946502015940496e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,1.1527203014338738e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,8.513957254763227e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.1527190508786589e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,5.467995833896566e-06,287.41680908203125,294.1499938964844,282.122802734375,281.2197265625,283.8322448730469,281.4215393066406,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.166350830317242e-05,1.4588190030973003e-11,1.1663493751257192e-05,-2.668909110070672e-05,0.0,0.0,0.0,-6.569724064320326e-05,60.0,-0.0276055987924337,-0.0,-9.275409433573412e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,1.0946502015940496e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,1.1527203014338738e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,8.513957254763227e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.1527190508786589e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,5.467995833896566e-06,287.41680908203125,294.1499938964844,282.122802734375,281.2197265625,283.8322448730469,281.4215393066406,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.166350830317242e-05,1.4588190030973003e-11,1.1663493751257192e-05,-2.668909110070672e-05,0.0,0.0,0.0,-6.569724064320326e-05,60.0,-0.0276055987924337,-0.0,-9.275409433573412e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,2.151956323359628e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,2.2661156435788143e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,1.6737460555305006e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,2.2661131424683845e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,1.0749450666480698e-05,287.4169006347656,294.1499938964844,282.1282653808594,281.2242431640625,283.832275390625,281.4219055175781,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.292921271873638e-05,2.8678797184267246e-11,2.2929183614905924e-05,-5.246783985057846e-05,0.0,0.0,0.0,-0.0001291537482757,60.0,-0.0577892661094665,-0.0,-3.584671101619641e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,2.151956323359628e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,2.2661156435788143e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,1.6737460555305006e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,2.2661131424683845e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,1.0749450666480698e-05,287.4169006347656,294.1499938964844,282.1282653808594,281.2242431640625,283.832275390625,281.4219055175781,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.292921271873638e-05,2.8678797184267246e-11,2.2929183614905924e-05,-5.246783985057846e-05,0.0,0.0,0.0,-0.0001291537482757,60.0,-0.0577892661094665,-0.0,-3.584671101619641e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,3.5256348382972647e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,3.7126662846276304e-06,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.7421640425018268e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,3.712662419275148e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,1.7611248040338978e-05,287.4171447753906,294.1499938964844,282.1295166015625,281.22509765625,283.8323059082031,281.4227600097656,286.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7565921957138926e-05,4.69856514806466e-11,3.7565874663414434e-05,-8.596027328167111e-05,0.0,0.0,0.0,-0.0002115981624228,60.0,-0.0983403548598289,-0.0,-9.621815844074176e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,3.5256348382972647e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,3.7126662846276304e-06,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,2.7421640425018268e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,3.712662419275148e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,1.7611248040338978e-05,287.4171447753906,294.1499938964844,282.1295166015625,281.22509765625,283.8323059082031,281.4227600097656,286.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7565921957138926e-05,4.69856514806466e-11,3.7565874663414434e-05,-8.596027328167111e-05,0.0,0.0,0.0,-0.0002115981624228,60.0,-0.0983403548598289,-0.0,-9.621815844074176e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,5.729431904910598e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,6.033372756064637e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,4.456230726646027e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,6.033365934854373e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,2.861965367628727e-05,287.4176940917969,294.1499938964844,282.12701416015625,281.2226257324219,283.83233642578125,281.4247131347656,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.104759086156264e-05,7.635540810735364e-11,6.10475181019865e-05,-0.0001396922161802,0.0,0.0,0.0,-0.0003438637359067,60.0,-0.1617515683174133,-0.0,-2.541004906486677e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,5.729431904910598e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,6.033372756064637e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,4.456230726646027e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,6.033365934854373e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,2.861965367628727e-05,287.4176940917969,294.1499938964844,282.12701416015625,281.2226257324219,283.83233642578125,281.4247131347656,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.104759086156264e-05,7.635540810735364e-11,6.10475181019865e-05,-0.0001396922161802,0.0,0.0,0.0,-0.0003438637359067,60.0,-0.1617515683174133,-0.0,-2.541004906486677e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.614668902533594e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,8.018619155336637e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,5.922528089286061e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,8.018610969884321e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,3.8036785554140806e-05,287.4182434082031,294.1499938964844,282.1244812011719,281.2203063964844,283.8323669433594,281.4266662597656,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-8.11349309515208e-05,1.0147970658236359e-10,8.11348290881142e-05,-0.0001856571179814,0.0,0.0,0.0,-0.0004570100572891,60.0,-0.2134062349796295,-0.0,-4.48832609967198e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.0480913260835225e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,1.1036914656870069e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,8.151831934810616e-06,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,1.1036902833438944e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,5.235424760030583e-05,287.4191589355469,294.1499938964844,282.1211853027344,281.21728515625,283.8323059082031,281.4298095703125,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116747589549,1.3967756118393735e-10,0.0001116746207117,-0.0002555401006247,0.0,0.0,0.0,-0.0006290323217399,60.0,-0.2886056303977966,-0.0,-8.503164838913332e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,1.890786734293215e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,1.991091085074004e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,1.4706138244946487e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,1.9910889022867195e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.44485582294874e-05,287.422119140625,294.1499938964844,282.1124572753906,281.2094116210937,283.831787109375,281.4396667480469,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014642668655,2.5198212960653166e-10,0.000201464004931,-0.0004610013274941,0.0,0.0,0.0,-0.00113479164429,60.0,-0.5104134678840637,-0.0,-2.7673712210685153e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,1.890786734293215e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,1.991091085074004e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,1.4706138244946487e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,1.9910889022867195e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.44485582294874e-05,287.422119140625,294.1499938964844,282.1124572753906,281.2094116210937,283.831787109375,281.4396667480469,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014642668655,2.5198212960653166e-10,0.000201464004931,-0.0004610013274941,0.0,0.0,0.0,-0.00113479164429,60.0,-0.5104134678840637,-0.0,-2.7673712210685153e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,2.966798274428584e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,3.124183785985224e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,2.3075128410710025e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,3.1241805118042976e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0001481974759371,287.4263610839844,294.1499938964844,282.101318359375,281.1994323730469,283.8285217285156,281.4525756835937,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003161150380037,3.953817551138883e-10,0.0003161146305501,-0.0007233506767079,0.0,0.0,0.0,-0.0017805881798267,60.0,-0.8372083306312561,-0.0,-6.813313024878198e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,2.966798274428584e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,3.124183785985224e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,2.3075128410710025e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,3.1241805118042976e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0001481974759371,287.4263610839844,294.1499938964844,282.101318359375,281.1994323730469,283.8285217285156,281.4525756835937,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003161150380037,3.953817551138883e-10,0.0003161146305501,-0.0007233506767079,0.0,0.0,0.0,-0.0017805881798267,60.0,-0.8372083306312561,-0.0,-6.813313024878198e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,3.457290949882008e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,3.640696741058491e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,2.689007669687271e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,3.640693103079684e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,0.0001726985792629,287.42999267578125,294.1499938964844,282.0881652832031,281.187744140625,283.8224792480469,281.46417236328125,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826338506769,4.750282944776526e-10,0.0003826333559118,-0.0008662239997647,0.0,0.0,0.0,-0.0021530927624553,60.0,-1.1117568016052246,-0.0,-9.252394406189524e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,3.457290949882008e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,3.640696741058491e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,2.689007669687271e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,3.640693103079684e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,0.0001726985792629,287.42999267578125,294.1499938964844,282.0881652832031,281.187744140625,283.8224792480469,281.46417236328125,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826338506769,4.750282944776526e-10,0.0003826333559118,-0.0008662239997647,0.0,0.0,0.0,-0.0021530927624553,60.0,-1.1117568016052246,-0.0,-9.252394406189524e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.010149369714782e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.488128125667572e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.007902604527771e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.488118666922674e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004500749055296,287.4906616210937,294.1499938964844,282.0734558105469,281.1746826171875,283.8363952636719,281.49969482421875,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000117711686471,3.4896185940880287e-10,0.000117711337225,-0.0007997151697054,0.0,0.0,0.0,-0.0007880721823312,60.0,-1.5043379068374634,-0.0,-6.28414156267354e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
