time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111840,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.010149369714782e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.488128125667572e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.007902604527771e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.488118666922674e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004500749055296,287.4906616210937,294.1499938964844,282.0734558105469,281.1746826171875,283.8363952636719,281.49969482421875,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000117711686471,3.4896185940880287e-10,0.000117711337225,-0.0007997151697054,0.0,0.0,0.0,-0.0007880721823312,60.0,-1.5043379068374634,-0.0,-6.28414156267354e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,3.9246744563570246e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,4.1328745282953605e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,3.052528700209223e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,4.132870162720792e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001960453228093,287.4896240234375,294.1499938964844,282.065673828125,281.16778564453125,283.832275390625,281.504638671875,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004181720432825,5.23031340460278e-10,0.0004181715194135,-0.0009568865643814,0.0,0.0,0.0,-0.0023554498329758,60.0,-1.4201781749725342,-0.0,-1.1923103393485237e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,3.687895878101699e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,3.883534736814909e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,2.8683671189355664e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,3.883530735038221e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,0.0001842177443904,287.4896850585937,294.1499938964844,282.05767822265625,281.16070556640625,283.8258361816406,281.5086364746094,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005593493115156,6.581476474920578e-10,0.0005593486712314,-0.0011709321988746,0.0,0.0,0.0,-0.0031252386979758,60.0,-1.5540951490402222,-0.0,-1.0527838156804137e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.003850573208183e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.481495362706482e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.003003702266142e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.481485176365824e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004497602640185,287.4913024902344,294.1499938964844,282.04119873046875,281.1461486816406,283.8167724609375,281.5319519042969,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959355616942,1.1141125799696283e-09,0.0009593545109964,-0.001969662727788,0.0,0.0,0.0,-0.0053650145418941,60.0,-2.0335443019866943,-0.0,-6.27535499120313e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.003850573208183e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.481495362706482e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.003003702266142e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.481485176365824e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004497602640185,287.4913024902344,294.1499938964844,282.04119873046875,281.1461486816406,283.8167724609375,281.5319519042969,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959355616942,1.1141125799696283e-09,0.0009593545109964,-0.001969662727788,0.0,0.0,0.0,-0.0053650145418941,60.0,-2.0335443019866943,-0.0,-6.27535499120313e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.020965080708264e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.499517909716816e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.01631506672129e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.499508450971916e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.000450615218142,287.4858093261719,294.1499938964844,282.0245361328125,281.1314392089844,283.7854309082031,281.5434265136719,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706244454719,1.3367664752905741e-09,0.0009706231066957,-0.002543750917539,0.0,0.0,0.0,-0.0055224662646651,60.0,-3.06392765045166,-0.0,-6.299230648210141e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.020965080708264e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.499517909716816e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.01631506672129e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.499508450971916e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.000450615218142,287.4858093261719,294.1499938964844,282.0245361328125,281.1314392089844,283.7854309082031,281.5434265136719,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706244454719,1.3367664752905741e-09,0.0009706231066957,-0.002543750917539,0.0,0.0,0.0,-0.0055224662646651,60.0,-3.06392765045166,-0.0,-6.299230648210141e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.03238687897101e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.51154579524882e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.025198283372447e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.511535608908162e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004511857405304,287.4807434082031,294.1499938964844,282.0080871582031,281.116943359375,283.75506591796875,281.5564270019531,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624170488677,1.4695887839977215e-09,0.0009624155936762,-0.0029011466540396,0.0,0.0,0.0,-0.0055413469672203,60.0,-3.1272048950195312,-0.0,-6.315188016969843e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.03238687897101e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.51154579524882e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.025198283372447e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.511535608908162e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004511857405304,287.4807434082031,294.1499938964844,282.0080871582031,281.116943359375,283.75506591796875,281.5564270019531,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624170488677,1.4695887839977215e-09,0.0009624155936762,-0.0029011466540396,0.0,0.0,0.0,-0.0055413469672203,60.0,-3.1272048950195312,-0.0,-6.315188016969843e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.032680827658623e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.511855023447424e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.025427476037294e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.511845564702526e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.0004512004379648,287.47564697265625,294.1499938964844,281.9923095703125,281.10308837890625,283.7251892089844,281.5717468261719,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624486556276,1.4732187691990362e-09,0.0009624472004361,-0.0029106582514941,0.0,0.0,0.0,-0.0055431490764021,60.0,-3.161360263824463,-0.0,-6.315595157957432e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.032680827658623e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.511855023447424e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.025427476037294e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.511845564702526e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.0004512004379648,287.47564697265625,294.1499938964844,281.9923095703125,281.10308837890625,283.7251892089844,281.5717468261719,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624486556276,1.4732187691990362e-09,0.0009624472004361,-0.0029106582514941,0.0,0.0,0.0,-0.0055431490764021,60.0,-3.161360263824463,-0.0,-6.315595157957432e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.026998304761946e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.505870548309758e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,7.021007331786677e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.50586108956486e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0004509165883064,287.4731140136719,294.1499938964844,281.9848022460937,281.09649658203125,283.7103576660156,281.5782470703125,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618430631235,1.4023978645028023e-09,0.000961841607932,-0.0027250766288489,0.0,0.0,0.0,-0.0055080405436456,60.0,-3.168158054351806,-0.0,-6.307648448000691e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.0240100689698e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.502724424237384e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.018683390924707e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,9.502714965492488e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0004507673438638,287.46417236328125,294.1499938964844,281.9776306152344,281.0902099609375,283.6939697265625,281.5842590332031,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991269829683,1.394950155386709e-09,0.0009912684326991,-0.002676070202142,0.0,0.0,0.0,-0.0056525850668549,60.0,-3.2905330657958984,-0.0,-6.303471877799893e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.047250932781026e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.527197835268451e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,7.036759052425623e-05,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.527188376523554e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004519282665569,287.4591369628906,294.1499938964844,281.96453857421875,281.0787658691406,283.6644592285156,281.6046447753906,286.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639997733756,1.6546705117193022e-09,0.0009639981435611,-0.0033861401025205,0.0,0.0,0.0,-0.0056330994702875,60.0,-3.205259084701538,-0.0,-6.335978497418182e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.047250932781026e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.527197835268451e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,7.036759052425623e-05,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.527188376523554e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004519282665569,287.4591369628906,294.1499938964844,281.96453857421875,281.0787658691406,283.6644592285156,281.6046447753906,286.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639997733756,1.6546705117193022e-09,0.0009639981435611,-0.0033861401025205,0.0,0.0,0.0,-0.0056330994702875,60.0,-3.205259084701538,-0.0,-6.335978497418182e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.086373029276729e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.568395762471482e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.0671878347639e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.568386303726584e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0004538825014606,287.4540405273437,294.1499938964844,281.95343017578125,281.069091796875,283.63531494140625,281.62457275390625,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681671508587,2.1420500928570622e-09,0.0009681649971753,-0.0046632718294858,0.0,0.0,0.0,-0.0058747106231749,60.0,-3.2083170413970947,-0.0,-6.390889240037724e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.086373029276729e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.568395762471482e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.0671878347639e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.568386303726584e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0004538825014606,287.4540405273437,294.1499938964844,281.95343017578125,281.069091796875,283.63531494140625,281.62457275390625,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681671508587,2.1420500928570622e-09,0.0009681649971753,-0.0046632718294858,0.0,0.0,0.0,-0.0058747106231749,60.0,-3.2083170413970947,-0.0,-6.390889240037724e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.120406321017072e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.604233491700144e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.093657768564299e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.604224760551006e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004555825144052,287.4489440917969,294.1499938964844,281.9447631835937,281.06158447265625,283.6063842773437,281.64923095703125,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717933717183,2.566023837857756e-09,0.0009717908105812,-0.0057742353528738,0.0,0.0,0.0,-0.0060848947614431,60.0,-3.223317623138428,-0.0,-6.438848743073322e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.120406321017072e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.604233491700144e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.093657768564299e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.604224760551006e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004555825144052,287.4489440917969,294.1499938964844,281.9447631835937,281.06158447265625,283.6063842773437,281.64923095703125,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717933717183,2.566023837857756e-09,0.0009717908105812,-0.0057742353528738,0.0,0.0,0.0,-0.0060848947614431,60.0,-3.223317623138428,-0.0,-6.438848743073322e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.115746070165188e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.599326585885136e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.090032886480913e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.59931712714024e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0004553497419692,287.4438171386719,294.1499938964844,281.9389953613281,281.0566711425781,283.5778503417969,281.6720275878906,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971297675278,2.507930529915825e-09,0.0009712951723486,-0.0056220102123916,0.0,0.0,0.0,-0.006056101527065,60.0,-3.230593681335449,-0.0,-6.43226627516924e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.115746070165188e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.599326585885136e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.090032886480913e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.59931712714024e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0004553497419692,287.4438171386719,294.1499938964844,281.9389953613281,281.0566711425781,283.5778503417969,281.6720275878906,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971297675278,2.507930529915825e-09,0.0009712951723486,-0.0056220102123916,0.0,0.0,0.0,-0.006056101527065,60.0,-3.230593681335449,-0.0,-6.43226627516924e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.108801168622448e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.592013520887122e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.084631215548143e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.592004062142224e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.000455002853414,287.4412841796875,294.1499938964844,281.93731689453125,281.0552978515625,283.563720703125,281.6820983886719,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705577977001,2.421393086038392e-09,0.000970555411186,-0.0053952513262629,0.0,0.0,0.0,-0.0060132015496492,60.0,-3.231095552444458,-0.0,-6.42246789084311e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.100210445467384e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.582966595189646e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,7.077949703671038e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.582957864040508e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004545737465377,287.438720703125,294.1499938964844,281.9365539550781,281.0547180175781,283.5497436523437,281.6912841796875,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696424822323,2.31434649222706e-09,0.0009696402121335,-0.0051147509366273,0.0,0.0,0.0,-0.0059601352550089,60.0,-3.2300734519958496,-0.0,-6.410357400454815e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.08649672055617e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.568525274517016e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.067283149808645e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.568516543367878e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004538887005764,287.4336242675781,294.1499938964844,281.9378967285156,281.05615234375,283.5221252441406,281.7073974609375,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681805386207,2.143453636804793e-09,0.0009681783849373,-0.0046669482253491,0.0,0.0,0.0,-0.0058754137717187,60.0,-3.2251102924346924,-0.0,-6.391047691067797e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.08649672055617e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.568525274517016e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.067283149808645e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.568516543367878e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004538887005764,287.4336242675781,294.1499938964844,281.9378967285156,281.05615234375,283.5221252441406,281.7073974609375,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681805386207,2.143453636804793e-09,0.0009681783849373,-0.0046669482253491,0.0,0.0,0.0,-0.0058754137717187,60.0,-3.2251102924346924,-0.0,-6.391047691067797e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.087875514524058e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.569976828061044e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.068355625960976e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.569968096911909e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0004539575893431,287.4285583496094,294.1499938964844,281.94342041015625,281.0613098144531,283.4951171875,281.7221374511719,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968326756265,2.160596368483425e-09,0.0009683246025815,-0.0047118691727519,0.0,0.0,0.0,-0.0058839102275669,60.0,-3.2201690673828125,-0.0,-6.392983209480009e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.087875514524058e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.569976828061044e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.068355625960976e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.569968096911909e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0004539575893431,287.4285583496094,294.1499938964844,281.94342041015625,281.0613098144531,283.4951171875,281.7221374511719,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968326756265,2.160596368483425e-09,0.0009683246025815,-0.0047118691727519,0.0,0.0,0.0,-0.0058839102275669,60.0,-3.2201690673828125,-0.0,-6.392983209480009e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.103006595978512e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.585910447640345e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.080123759806156e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.585901716491207e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004547134158201,287.4234619140625,294.1499938964844,281.9536437988281,281.07061767578125,283.4687194824219,281.73797607421875,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699383517727,2.349075822749569e-09,0.0009699360234662,-0.0052057555876672,0.0,0.0,0.0,-0.0059773460961878,60.0,-3.217005968093872,-0.0,-6.414285280698095e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.103006595978512e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.585910447640345e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.080123759806156e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.585901716491207e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004547134158201,287.4234619140625,294.1499938964844,281.9536437988281,281.07061767578125,283.4687194824219,281.73797607421875,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699383517727,2.349075822749569e-09,0.0009699360234662,-0.0052057555876672,0.0,0.0,0.0,-0.0059773460961878,60.0,-3.217005968093872,-0.0,-6.414285280698095e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.120909089688212e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.604762453818694e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.094047759892419e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.604754450265318e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004556076892185,287.4183654785156,294.1499938964844,281.9689636230469,281.0844421386719,283.4429626464844,281.7558898925781,286.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718455257825,2.572085433527604e-09,0.0009718429646454,-0.0057901190593838,0.0,0.0,0.0,-0.0060879015363752,60.0,-3.2130115032196045,-0.0,-6.439535837898802e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.120909089688212e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.604762453818694e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.094047759892419e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.604754450265318e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004556076892185,287.4183654785156,294.1499938964844,281.9689636230469,281.0844421386719,283.4429626464844,281.7558898925781,286.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718455257825,2.572085433527604e-09,0.0009718429646454,-0.0057901190593838,0.0,0.0,0.0,-0.0060879015363752,60.0,-3.2130115032196045,-0.0,-6.439535837898802e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.128450619755311e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.612704161554576e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.099913636920974e-05,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.6126961580012e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004559844092,287.4158020019531,294.1499938964844,281.9786682128906,281.0931701660156,283.43035888671875,281.7655639648437,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972649664618,2.6660311736037556e-09,0.0009726470452733,-0.0060362867079675,0.0,0.0,0.0,-0.0061344783753156,60.0,-3.2098047733306885,-0.0,-6.450187584050583e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.133718413067982e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.61825207923539e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.104011456249282e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.618243348086251e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.000456247566035,287.4132385253906,294.1499938964844,281.9898376464844,281.1031799316406,283.4179077148437,281.77557373046875,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732109028846,2.731649129117386e-09,0.0009732081671245,-0.0062082265503704,0.0,0.0,0.0,-0.0061670080758631,60.0,-3.205340623855591,-0.0,-6.457632650835876e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.136571316048504e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.621256322134286e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.106229895725846e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.621247590985148e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004563900874927,287.4081420898437,294.1499938964844,282.0166931152344,281.12725830078125,283.39373779296875,281.79638671875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735145140439,2.7671578362031823e-09,0.0009735117200762,-0.0063012712635099,0.0,0.0,0.0,-0.0061846110038459,60.0,-3.1912827491760254,-0.0,-6.461663559775843e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.136571316048504e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.621256322134286e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.106229895725846e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.621247590985148e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004563900874927,287.4081420898437,294.1499938964844,282.0166931152344,281.12725830078125,283.39373779296875,281.79638671875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735145140439,2.7671578362031823e-09,0.0009735117200762,-0.0063012712635099,0.0,0.0,0.0,-0.0061846110038459,60.0,-3.1912827491760254,-0.0,-6.461663559775843e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.128732926910744e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.613001748220996e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.100133370840922e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.612993017071858e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004559985245577,287.4030456542969,294.1499938964844,282.04998779296875,281.1570129394531,283.3705139160156,281.81744384765625,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726794087328,2.6694686461326e-09,0.0009726767311803,-0.0060452935285866,0.0,0.0,0.0,-0.006136184092611,60.0,-3.1696181297302246,-0.0,-6.450576961469778e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.128732926910744e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.613001748220996e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.100133370840922e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.612993017071858e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004559985245577,287.4030456542969,294.1499938964844,282.04998779296875,281.1570129394531,283.3705139160156,281.81744384765625,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726794087328,2.6694686461326e-09,0.0009726767311803,-0.0060452935285866,0.0,0.0,0.0,-0.006136184092611,60.0,-3.1696181297302246,-0.0,-6.450576961469778e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.113004489336164e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.596438758308068e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.087900303304195e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.596430754754692e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004552128957584,287.3979797363281,294.1499938964844,282.0881042480469,281.1910400390625,283.3482666015625,281.838134765625,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710035519674,2.4734836401307803e-09,0.0009710011072456,-0.0055317464284598,0.0,0.0,0.0,-0.006039026658982,60.0,-3.141378402709961,-0.0,-6.428365395549919e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
