time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.113004489336164e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.596438758308068e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.087900303304195e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.596430754754692e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004552128957584,287.3979797363281,294.1499938964844,282.0881042480469,281.1910400390625,283.3482666015625,281.838134765625,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710035519674,2.4734836401307803e-09,0.0009710011072456,-0.0055317464284598,0.0,0.0,0.0,-0.006039026658982,60.0,-3.141378402709961,-0.0,-6.428365395549919e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.094850975088777e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.577321907272562e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,7.073780579958111e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.577313903719188e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.000454306078609,287.3929138183594,294.1499938964844,282.1290588378906,281.2275390625,283.3271789550781,281.85772705078125,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690689621493,2.2472794736216883e-09,0.0009690666920505,-0.0049390103667974,0.0,0.0,0.0,-0.0059268870390951,60.0,-3.108591079711914,-0.0,-6.402775909464253e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.094850975088777e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.577321907272562e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,7.073780579958111e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.577313903719188e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.000454306078609,287.3929138183594,294.1499938964844,282.1290588378906,281.2275390625,283.3271789550781,281.85772705078125,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690689621493,2.2472794736216883e-09,0.0009690666920505,-0.0049390103667974,0.0,0.0,0.0,-0.0059268870390951,60.0,-3.108591079711914,-0.0,-6.402775909464253e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.086335194297136e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.56835428951308e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.067156548146158e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.568346285959706e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004538806970231,287.390380859375,294.1499938964844,282.1506042480469,281.2467041015625,283.31707763671875,281.8670959472656,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681613300926,2.141166577374065e-09,0.0009681591764092,-0.0046609551645815,0.0,0.0,0.0,-0.0058742817491292,60.0,-3.0913102626800537,-0.0,-6.39078905351198e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.079763549380004e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.561434126226231e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,7.062045187922195e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.561426122672856e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004535524058155,287.3878479003906,294.1499938964844,282.1728210449219,281.2664489746094,283.3072509765625,281.8763122558594,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674607426859,2.0592729743640348e-09,0.0009674587054178,-0.004446362145245,0.0,0.0,0.0,-0.0058336821384727,60.0,-3.0739006996154785,-0.0,-6.381546313605213e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.075879643205552e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.5573443104513e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.059024937916547e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.557336306897923e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004533584287855,287.3828125,294.1499938964844,282.2193603515625,281.3077697753906,283.2884216308594,281.8952331542969,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670462459325,2.010858590750786e-09,0.0009670442086644,-0.0043194983154535,0.0,0.0,0.0,-0.0058096786960959,60.0,-3.03977370262146,-0.0,-6.376085082138161e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.075879643205552e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.5573443104513e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.059024937916547e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.557336306897923e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004533584287855,287.3828125,294.1499938964844,282.2193603515625,281.3077697753906,283.2884216308594,281.8952331542969,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670462459325,2.010858590750786e-09,0.0009670442086644,-0.0043194983154535,0.0,0.0,0.0,-0.0058096786960959,60.0,-3.03977370262146,-0.0,-6.376085082138161e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.082728502107784e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.564556239638478e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.064351666485891e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.564548963680863e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004537005734164,287.3778076171875,294.1499938964844,282.26861572265625,281.3514099121094,283.27081298828125,281.916748046875,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677755879238,2.0961596902679958e-09,0.000967773492448,-0.0045430199243128,0.0,0.0,0.0,-0.0058519653975963,60.0,-3.007375478744507,-0.0,-6.385708672951297e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.082728502107784e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.564556239638478e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.064351666485891e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.564548963680863e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004537005734164,287.3778076171875,294.1499938964844,282.26861572265625,281.3514099121094,283.27081298828125,281.916748046875,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677755879238,2.0961596902679958e-09,0.000967773492448,-0.0045430199243128,0.0,0.0,0.0,-0.0058519653975963,60.0,-3.007375478744507,-0.0,-6.385708672951297e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.095021232496948e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.577500895829873e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.073912274790928e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.577493619872256e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004543146060314,287.3727722167969,294.1499938964844,282.3205261230469,281.3973083496094,283.2543334960937,281.9425048828125,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690850856713,2.249281427779692e-09,0.0009690828155726,-0.0049442574381828,0.0,0.0,0.0,-0.0059278742410242,60.0,-2.9757065773010254,-0.0,-6.403001862054225e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.095021232496948e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.577500895829873e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.073912274790928e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.577493619872256e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004543146060314,287.3727722167969,294.1499938964844,282.3205261230469,281.3973083496094,283.2543334960937,281.9425048828125,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690850856713,2.249281427779692e-09,0.0009690828155726,-0.0049442574381828,0.0,0.0,0.0,-0.0059278742410242,60.0,-2.9757065773010254,-0.0,-6.403001862054225e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.102399053517728e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.585270163370296e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.079650094965473e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.58526215981692e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004546831478364,287.36773681640625,294.1499938964844,282.37506103515625,281.44537353515625,283.23907470703125,281.97216796875,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698711219243,2.341166371877534e-09,0.0009698687936179,-0.0051850294694304,0.0,0.0,0.0,-0.0059734270907938,60.0,-2.942135095596313,-0.0,-6.413390707393773e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.102399053517728e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.585270163370296e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.079650094965473e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.58526215981692e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004546831478364,287.36773681640625,294.1499938964844,282.37506103515625,281.44537353515625,283.23907470703125,281.97216796875,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698711219243,2.341166371877534e-09,0.0009698687936179,-0.0051850294694304,0.0,0.0,0.0,-0.0059734270907938,60.0,-2.942135095596313,-0.0,-6.413390707393773e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.103706543100998e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.5866467745509e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.080667273839936e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.586639498593286e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.000454748456832,287.365234375,294.1499938964844,282.4032897949219,281.4702453613281,283.2318725585937,281.98797607421875,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700104128569,2.3574435736861687e-09,0.0009700080263428,-0.0052276817150413,0.0,0.0,0.0,-0.0059814970009028,60.0,-2.924116849899292,-0.0,-6.415231723622128e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.095550194615498e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.578057506587356e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.074323366396129e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.578050230629742e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004543410323094,287.3627319335937,294.1499938964844,282.43218994140625,281.49560546875,283.2250366210937,282.0033264160156,286.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691422455944,2.255809761209093e-09,0.0009691399754956,-0.0049613630399107,0.0,0.0,0.0,-0.0059311175718903,60.0,-2.904024600982666,-0.0,-6.403739405413944e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.066076017916204e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.547020454192534e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.051399006741121e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.54701317823492e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0004528687568381,287.3577575683594,294.1499938964844,282.4918212890625,281.54791259765625,283.21221923828125,282.0299987792969,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660015348345,1.8885777386401514e-09,0.0009659996139816,-0.0039990725927054,0.0,0.0,0.0,-0.0057490640319883,60.0,-2.858098268508911,-0.0,-6.362301974149889e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.066076017916204e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.547020454192534e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.051399006741121e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.54701317823492e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0004528687568381,287.3577575683594,294.1499938964844,282.4918212890625,281.54791259765625,283.21221923828125,282.0299987792969,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660015348345,1.8885777386401514e-09,0.0009659996139816,-0.0039990725927054,0.0,0.0,0.0,-0.0057490640319883,60.0,-2.858098268508911,-0.0,-6.362301974149889e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.035679249791428e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.515010606264696e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.027757237665355e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.51500333030708e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004513503517955,287.352783203125,294.1499938964844,282.5539855957031,281.6022644042969,283.20074462890625,282.0500793457031,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627623949199,1.5098411410008339e-09,0.0009627608815208,-0.0030066240578889,0.0,0.0,0.0,-0.0055613070726394,60.0,-2.8079566955566406,-0.0,-6.31970635822654e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.035679249791428e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.515010606264696e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.027757237665355e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.51500333030708e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004513503517955,287.352783203125,294.1499938964844,282.5539855957031,281.6022644042969,283.20074462890625,282.0500793457031,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627623949199,1.5098411410008339e-09,0.0009627608815208,-0.0030066240578889,0.0,0.0,0.0,-0.0055613070726394,60.0,-2.8079566955566406,-0.0,-6.31970635822654e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.01782332221046e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.49620734900236e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.013868889771402e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.496200073044748e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004504584358073,287.34783935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1905822753906,282.0651550292969,286.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608590626157,1.2873559995796311e-09,0.0009608577820472,-0.0024236161261796,0.0,0.0,0.0,-0.0054510086774826,60.0,-2.757842779159546,-0.0,-6.294750676261175e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.01782332221046e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.49620734900236e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.013868889771402e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.496200073044748e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004504584358073,287.34783935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1905822753906,282.0651550292969,286.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608590626157,1.2873559995796311e-09,0.0009608577820472,-0.0024236161261796,0.0,0.0,0.0,-0.0054510086774826,60.0,-2.757842779159546,-0.0,-6.294750676261175e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.018630953505637e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.49705790844746e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.014496804913506e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.497050632489844e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004504987737163,287.3339538574219,294.1499938964844,282.685546875,281.7167358398437,283.1747436523437,282.0700988769531,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187135776504,1.355252687851305e-09,0.0010187121806666,-0.0025442619808018,0.0,0.0,0.0,-0.0057725608348846,60.0,-3.0369458198547363,-0.0,-6.295875465411882e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.018630953505637e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.49705790844746e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.014496804913506e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.497050632489844e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004504987737163,287.3339538574219,294.1499938964844,282.685546875,281.7167358398437,283.1747436523437,282.0700988769531,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187135776504,1.355252687851305e-09,0.0010187121806666,-0.0025442619808018,0.0,0.0,0.0,-0.0057725608348846,60.0,-3.0369458198547363,-0.0,-6.295875465411882e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.0253641246818e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.50414760154672e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.019734039204195e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.504141053184868e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004508351266849,287.3315124511719,294.1499938964844,282.7199401855469,281.7465209960937,283.1703186035156,282.0797424316406,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616615716367,1.3812616606045935e-09,0.0009616602328605,-0.0026696911081671,0.0,0.0,0.0,-0.0054975589737296,60.0,-2.84317684173584,-0.0,-6.305278077434195e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.025851613841952e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.50466128415428e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.020113116595894e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.504654735792428e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.000450859486591,287.3290710449219,294.1499938964844,282.7548828125,281.7767639160156,283.166748046875,282.0899353027344,286.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617137257009,1.3873253656981888e-09,0.0009617123287171,-0.0026855804026126,0.0,0.0,0.0,-0.005500566214323,60.0,-2.7367095947265625,-0.0,-6.305958066832319e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.02142928680405e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.500004671281204e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.01667377143167e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.499998122919352e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0004506386176217,287.3241882324219,294.1499938964844,282.8265380859375,281.83856201171875,283.1605834960937,282.11016845703125,286.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612424764782,1.3322086767075803e-09,0.000961241137702,-0.0025411501992493,0.0,0.0,0.0,-0.0054732430726289,60.0,-2.631227731704712,-0.0,-6.299777766116679e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.02142928680405e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.500004671281204e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.01667377143167e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.499998122919352e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0004506386176217,287.3241882324219,294.1499938964844,282.8265380859375,281.83856201171875,283.1605834960937,282.11016845703125,286.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612424764782,1.3322086767075803e-09,0.000961241137702,-0.0025411501992493,0.0,0.0,0.0,-0.0054732430726289,60.0,-2.631227731704712,-0.0,-6.299777766116679e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.009509813040496e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.487452189205214e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.007402746239677e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.487445640843362e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004500431823544,287.31964111328125,294.1499938964844,282.90045166015625,281.9020690917969,283.1558532714844,282.1278991699219,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073352557606,1.1309536640524698e-09,0.0009073340916074,-0.0020659582223743,0.0,0.0,0.0,-0.0051111541688442,60.0,-2.515554666519165,-0.0,-6.283138276330646e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.009509813040496e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.487452189205214e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.007402746239677e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.487445640843362e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004500431823544,287.31964111328125,294.1499938964844,282.90045166015625,281.9020690917969,283.1558532714844,282.1278991699219,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009073352557606,1.1309536640524698e-09,0.0009073340916074,-0.0020659582223743,0.0,0.0,0.0,-0.0051111541688442,60.0,-2.515554666519165,-0.0,-6.283138276330646e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,4.423211794346571e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,4.6578574256272987e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.440278669586405e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,4.657854151446372e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0002209483500337,287.32305908203125,294.1499938964844,282.9765930175781,281.9672546386719,283.152587890625,282.14129638671875,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000773292267695,8.919527338946406e-10,0.0007732913945801,-0.0015716658672317,0.0,0.0,0.0,-0.0043096160516142,60.0,-2.264261484146118,-0.0,-1.514431247073844e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,4.423211794346571e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,4.6578574256272987e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.440278669586405e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,4.657854151446372e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0002209483500337,287.32305908203125,294.1499938964844,282.9765930175781,281.9672546386719,283.152587890625,282.14129638671875,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000773292267695,8.919527338946406e-10,0.0007732913945801,-0.0015716658672317,0.0,0.0,0.0,-0.0043096160516142,60.0,-2.264261484146118,-0.0,-1.514431247073844e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.03150430531241e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.510613745078444e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.024509250186384e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.510607196716592e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004511418519541,287.3422546386719,294.1499938964844,283.0549011230469,282.03399658203125,283.16998291015625,282.18731689453125,286.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003985373768955,9.46341061069944e-11,-0.0003985374933108,-0.0006473320536315,0.0,0.0,0.0,0.0019219681853428,60.0,-1.735444188117981,-0.0,-6.313847933370198e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.03150430531241e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.510613745078444e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.024509250186384e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.510607196716592e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004511418519541,287.3422546386719,294.1499938964844,283.0549011230469,282.03399658203125,283.16998291015625,282.18731689453125,286.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003985373768955,9.46341061069944e-11,-0.0003985374933108,-0.0006473320536315,0.0,0.0,0.0,0.0019219681853428,60.0,-1.735444188117981,-0.0,-6.313847933370198e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,3.46535598509945e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.6491885111900046e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,2.6952791813528165e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,3.64918596460484e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0001731015217956,287.34100341796875,294.1499938964844,283.0948486328125,282.0679626464844,283.1710510253906,282.194580078125,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000369353161659,4.6193965319574204e-10,0.0003693526959978,-0.0008450944442301,0.0,0.0,0.0,-0.0020804463420063,60.0,-1.3449867963790894,-0.0,-9.295433756051352e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,3.286400169599801e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,3.4607393899932504e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,2.5560912035871297e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.460737207205966e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001641623239265,287.34381103515625,294.1499938964844,283.1353454589844,282.102294921875,283.17205810546875,282.2016296386719,286.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003506678622215,4.384736185247817e-10,0.0003506673965603,-0.0008020872483029,0.0,0.0,0.0,-0.0019751384388655,60.0,-1.092684030532837,-0.0,-8.360165004717146e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,2.640426464495249e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,2.780497743515297e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,2.0536668671411466e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,2.780495742626954e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0001318946306128,287.34588623046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1762084960937,282.2201843261719,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003788317844737,4.495331329401608e-10,0.0003788313479162,-0.0008029988966882,0.0,0.0,0.0,-0.0021189567632973,60.0,-0.8879320025444031,-0.0,-5.3966231483570945e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,2.640426464495249e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,2.780497743515297e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,2.0536668671411466e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,2.780495742626954e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0001318946306128,287.34588623046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1762084960937,282.2201843261719,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003788317844737,4.495331329401608e-10,0.0003788313479162,-0.0008029988966882,0.0,0.0,0.0,-0.0021189567632973,60.0,-0.8879320025444031,-0.0,-5.3966231483570945e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.016729018185288e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.495054837316276e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,7.013017602730542e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.495048288954422e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0004504038370214,287.429443359375,294.1499938964844,283.3023986816406,282.2431640625,283.2063903808594,282.271240234375,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001697143743513,1.4129188097289358e-10,-0.0001697145198704,-0.0005411732709035,0.0,0.0,0.0,0.0007506780093535,60.0,-1.038348913192749,-0.0,-6.293203114182688e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
