time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116400,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.016729018185288e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.495054837316276e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,7.013017602730542e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.495048288954422e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0004504038370214,287.429443359375,294.1499938964844,283.3023986816406,282.2431640625,283.2063903808594,282.271240234375,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001697143743513,1.4129188097289358e-10,-0.0001697145198704,-0.0005411732709035,0.0,0.0,0.0,0.0007506780093535,60.0,-1.038348913192749,-0.0,-6.293203114182688e-08,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,2.1502015442820263e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,2.2642669136985205e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,1.6723803128115833e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,2.2642652766080573e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0001074069077731,287.4311218261719,294.1499938964844,283.3889465332031,282.315673828125,283.20782470703125,282.28521728515625,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002290984994033,2.865467585433379e-10,0.000229098208365,-0.0005242382758297,0.0,0.0,0.0,-0.0012904482427984,60.0,-0.6873527765274048,-0.0,-3.578755514155318e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,2.1502015442820263e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,2.2642669136985205e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,1.6723803128115833e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,2.2642652766080573e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0001074069077731,287.4311218261719,294.1499938964844,283.3889465332031,282.315673828125,283.20782470703125,282.28521728515625,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002290984994033,2.865467585433379e-10,0.000229098208365,-0.0005242382758297,0.0,0.0,0.0,-0.0012904482427984,60.0,-0.6873527765274048,-0.0,-3.578755514155318e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,1.3520974789571484e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,1.4238244148145895e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,1.0516322618059348e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,1.4238235053198878e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,6.754000060027465e-05,287.43328857421875,294.1499938964844,283.4774475097656,282.389404296875,283.2094421386719,282.2948913574219,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001410191325703,1.7713909505889802e-10,0.0001410189579473,-0.0003246828564442,0.0,0.0,0.0,-0.0007947864360176,60.0,-0.4445413053035736,-0.0,-1.4151082528002235e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,1.3520974789571484e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,1.4238244148145895e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,1.0516322618059348e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,1.4238235053198878e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,6.754000060027465e-05,287.43328857421875,294.1499938964844,283.4774475097656,282.389404296875,283.2094421386719,282.2948913574219,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001410191325703,1.7713909505889802e-10,0.0001410189579473,-0.0003246828564442,0.0,0.0,0.0,-0.0007947864360176,60.0,-0.4445413053035736,-0.0,-1.4151082528002235e-09,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,1.0090211617352908e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,1.0625483810144942e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.84794883657014e-06,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,1.0625476534187328e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,5.0402642955305055e-05,287.4336242675781,294.1499938964844,283.5223999023437,282.4267578125,283.20977783203125,282.2974853515625,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107514031697,1.3447268298882875e-10,0.0001075138934538,-0.0002460171235725,0.0,0.0,0.0,-0.0006055955891497,60.0,-0.3449433743953705,-0.0,-7.880871510934636e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.588481366838096e-06,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.991040547494777e-06,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,5.902157226955751e-06,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.991035090526566e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,3.790599657804705e-05,287.4340209960937,294.1499938964844,283.5678405761719,282.4643859863281,283.2099914550781,282.299072265625,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.08567856438458e-05,1.0113140880285698e-10,8.08566837804392e-05,-0.0001850195403676,0.0,0.0,0.0,-0.0004554431070573,60.0,-0.2634952068328857,-0.0,-4.45741860088944e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,4.654155418393202e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,4.901052307104692e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,3.6199019177729497e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,4.901049123873236e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.324844717804808e-05,287.4342956542969,294.1499938964844,283.6600646972656,282.5404968261719,283.21014404296875,282.3005676269531,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.95911153848283e-05,6.202587748971311e-11,4.959105353918858e-05,-0.0001134761550929,0.0,0.0,0.0,-0.0002793324820231,60.0,-0.1598342955112457,-0.0,-1.6767004451523346e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,4.654155418393202e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,4.901052307104692e-06,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,3.6199019177729497e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,4.901049123873236e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.324844717804808e-05,287.4342956542969,294.1499938964844,283.6600646972656,282.5404968261719,283.21014404296875,282.3005676269531,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.95911153848283e-05,6.202587748971311e-11,4.959105353918858e-05,-0.0001134761550929,0.0,0.0,0.0,-0.0002793324820231,60.0,-0.1598342955112457,-0.0,-1.6767004451523346e-10,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,3.245895868531079e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,3.4180864076915896e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,2.524587898733444e-06,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,3.418084133954835e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,1.6213905837503262e-05,287.43438720703125,294.1499938964844,283.7541198730469,282.61767578125,283.2102355957031,282.3012390136719,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.458567880443297e-05,4.3257935428142596e-11,3.458563514868729e-05,-7.914024172350764e-05,0.0,0.0,0.0,-0.0001948111748788,60.0,-0.1001556366682052,-0.0,-8.155354863648157e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,3.245895868531079e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,3.4180864076915896e-06,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,2.524587898733444e-06,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,3.418084133954835e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,1.6213905837503262e-05,287.43438720703125,294.1499938964844,283.7541198730469,282.61767578125,283.2102355957031,282.3012390136719,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.458567880443297e-05,4.3257935428142596e-11,3.458563514868729e-05,-7.914024172350764e-05,0.0,0.0,0.0,-0.0001948111748788,60.0,-0.1001556366682052,-0.0,-8.155354863648157e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,2.14832061828929e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,2.2622862161369994e-06,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,1.670917413321149e-06,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,2.262284624521272e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,1.0731295333243906e-05,287.4344787597656,294.1499938964844,283.8499450683594,282.69586181640625,283.21026611328125,282.3016052246094,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.289082476636395e-05,2.8630623913339367e-11,2.289079566253349e-05,-5.237962250248529e-05,0.0,0.0,0.0,-0.0001289374486077,60.0,-0.0632340312004089,-0.0,-3.572497159209931e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,2.14832061828929e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,2.2622862161369994e-06,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,1.670917413321149e-06,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,2.262284624521272e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,1.0731295333243906e-05,287.4344787597656,294.1499938964844,283.8499450683594,282.69586181640625,283.21026611328125,282.3016052246094,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.289082476636395e-05,2.8630623913339367e-11,2.289079566253349e-05,-5.237962250248529e-05,0.0,0.0,0.0,-0.0001289374486077,60.0,-0.0632340312004089,-0.0,-3.572497159209931e-11,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,1.124176378652919e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,1.1838125146823586e-06,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,8.743601824789948e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.1838116051876568e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,5.615488134935731e-06,287.4344177246094,294.1499938964844,283.947509765625,282.7749938964844,283.21026611328125,282.3016662597656,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1978495422226842e-05,1.498199307670145e-11,1.1978480870311614e-05,-2.740953277680092e-05,0.0,0.0,0.0,-6.747139559593052e-05,60.0,-0.036983985453844,-0.0,-9.78233639925552e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,1.124176378652919e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,1.1838125146823586e-06,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,8.743601824789948e-07,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.1838116051876568e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,5.615488134935731e-06,287.4344177246094,294.1499938964844,283.947509765625,282.7749938964844,283.21026611328125,282.3016662597656,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1978495422226842e-05,1.498199307670145e-11,1.1978480870311614e-05,-2.740953277680092e-05,0.0,0.0,0.0,-6.747139559593052e-05,60.0,-0.036983985453844,-0.0,-9.78233639925552e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.280837053258438e-07,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.667076147299667e-07,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,5.662878379553149e-07,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.66707103139197e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,3.636925157479709e-06,287.4344177246094,294.1499938964844,283.9969177246094,282.8149108886719,283.21026611328125,282.3016967773437,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.758466381346807e-06,9.703762966772889e-12,7.758456376905087e-06,-1.7752827261574566e-05,0.0,0.0,0.0,-4.37011185567826e-05,60.0,-0.0265387054532766,-0.0,-4.103328787863347e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,4.324635369812313e-07,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,4.554051713512308e-07,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,3.363608129802742e-07,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,4.554048587124271e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,2.1602427295874804e-06,287.4344177246094,294.1499938964844,284.0467224121094,282.8550109863281,283.21026611328125,282.3016967773437,286.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.608577000908554e-06,5.7640160006089395e-12,4.608571089192992e-06,-1.0545131772232708e-05,0.0,0.0,0.0,-2.595869591459632e-05,60.0,-0.0181705486029386,-0.0,-1.447680408710184e-12,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,2.0195706440517824e-07,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,2.1267062777496906e-07,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,1.570778493942271e-07,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,2.126704856664219e-07,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,1.0088162980537163e-06,287.4344177246094,294.1499938964844,284.1029968261719,282.9001770019531,283.21026611328125,282.3016967773437,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.152212118744501e-06,2.6917927522379648e-12,2.152209390260396e-06,-4.924563199892873e-06,0.0,0.0,0.0,-1.2122734915465117e-05,60.0,-0.011017233133316,-0.0,-3.1571251689344054e-13,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.844539761161289e-08,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,1.0366780145432133e-07,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.656871048311586e-08,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,1.0366773040004773e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,4.917546334581857e-07,287.434326171875,294.1499938964844,284.1475524902344,282.93585205078125,283.21026611328125,282.3016357421875,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0490283557373914e-06,1.3120498611185472e-12,1.0490271051821765e-06,-2.4003770704439376e-06,0.0,0.0,0.0,-5.908863386139274e-06,60.0,-0.0072779282927513,-0.0,-7.501783211554677e-14,0.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.050000000745058,7.400617008102017e-09,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.050000000745058,7.793209633177867e-09,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.050000000745058,5.756040533100304e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.050000000745058,7.793204304107348e-09,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.050000000745058,3.696757744364732e-08,287.434326171875,291.1499938964844,284.25,283.0174255371094,283.21026611328125,282.3016357421875,286.729248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.88763969694628e-08,9.864871642001685e-14,7.887630459890715e-08,-1.8047431638024136e-07,0.0,0.0,0.0,-4.442845238372685e-07,60.0,-0.002566926414147,-0.0,-4.239450193589016e-16,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.050000000745058,7.400617008102017e-09,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.050000000745058,7.793209633177867e-09,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.050000000745058,5.756040533100304e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.050000000745058,7.793204304107348e-09,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.050000000745058,3.696757744364732e-08,287.434326171875,291.1499938964844,284.25,283.0174255371094,283.21026611328125,282.3016357421875,286.729248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.88763969694628e-08,9.864871642001685e-14,7.887630459890715e-08,-1.8047431638024136e-07,0.0,0.0,0.0,-4.442845238372685e-07,60.0,-0.002566926414147,-0.0,-4.239450193589016e-16,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.6339926719665527,0.050000000745058,0.0408424697816371,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.6339926719665527,0.050000000745058,0.043009091168642,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.6339926719665527,0.050000000745058,0.0317663699388504,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.6339926719665527,0.050000000745058,0.0430090874433517,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.6339926719665527,0.050000000745058,0.2040165513753891,286.9236145019531,291.1499938964844,284.3018493652344,283.05841064453125,292.5892333984375,294.5728454589844,286.8270263671875,1.0,0.1097103506326675,0.0114805493503808,0.0114805493503808,1.0,1.0,-0.435029923915863,8.578599022257549e-07,0.4350290894508362,-0.1323954761028289,0.0,0.0,0.0,10.187889099121094,60.0,856.4288330078125,-0.0,12.279139518737791,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.6313374638557434,0.050000000745058,0.0452350936830043,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.6313374638557434,0.050000000745058,0.047634731978178,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.6313374638557434,0.050000000745058,0.035182848572731,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19537353515625,0.6313374638557434,0.050000000745058,0.047634731978178,297.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954345703125,0.6313374638557434,0.050000000745058,0.2259586453437805,287.2480163574219,291.1499938964844,284.35418701171875,283.0994873046875,293.8135070800781,297.7019348144531,287.70758056640625,1.0,0.1210928112268447,0.0229610987007617,0.0229610987007617,1.0,1.0,-0.4819887280464172,3.563064638001378e-06,0.4819851815700531,-0.1438851058483123,0.0,0.0,0.0,12.500298500061035,60.0,1767.9736328125,-0.0,16.680686950683594,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0456806346774101,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0481039062142372,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0355293825268745,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.2281842231750488,288.79541015625,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.804931640625,289.0800170898437,1.0,0.1406043469905853,0.0459221974015235,0.0459221974015235,1.0,1.0,-0.4867360591888428,3.758917227969505e-05,0.4866984784603119,-0.1449963003396988,0.0,0.0,0.0,20.01210594177246,60.0,1729.0196533203125,-0.0,23.191415786743164,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0456806346774101,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0481039062142372,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0355293825268745,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.5709900856018066,0.050000000745058,0.2281842231750488,288.79541015625,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.804931640625,289.0800170898437,1.0,0.1406043469905853,0.0459221974015235,0.0459221974015235,1.0,1.0,-0.4867360591888428,3.758917227969505e-05,0.4866984784603119,-0.1449963003396988,0.0,0.0,0.0,20.01210594177246,60.0,1729.0196533203125,-0.0,23.191415786743164,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.5492468476295471,0.050000000745058,0.0458178929984569,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.5492468476295471,0.050000000745058,0.0482484474778175,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.5492468476295471,0.050000000745058,0.0356361381709575,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.5492468476295471,0.050000000745058,0.0482484474778175,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752685546875,0.5492468476295471,0.050000000745058,0.2288698554039001,289.3262023925781,291.1499938964844,284.513916015625,283.2229919433594,293.8251953125,297.7782287597656,289.57159423828125,1.0,0.149011492729187,0.0574027448892593,0.0574027448892593,1.0,1.0,-0.4881986379623413,0.0001061204238794,0.4880925118923187,-0.1452876329421997,0.0,0.0,0.0,23.678852081298828,60.0,1569.6915283203125,-0.0,26.34545516967773,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514953613281,0.5324448943138123,0.050000000745058,0.0459493398666381,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514953613281,0.5324448943138123,0.050000000745058,0.0483868680894374,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514953613281,0.5324448943138123,0.050000000745058,0.0357383750379085,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514953613281,0.5324448943138123,0.050000000745058,0.0483868680894374,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514953613281,0.5324448943138123,0.050000000745058,0.229526475071907,289.7969970703125,291.1499938964844,284.5679931640625,283.26416015625,293.8257141113281,297.7568359375,290.0211486816406,1.0,0.1565783321857452,0.2459221929311752,0.2459221929311752,0.9973307847976683,1.0,-0.4895990788936615,0.0325509011745452,0.4570481777191162,-0.1133349537849426,0.0,0.0,0.0,27.198007583618164,60.0,1414.650390625,-0.0,29.3789005279541,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0461894422769546,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0486397072672843,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0486397072672843,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.2307258397340774,290.6239013671875,291.1499938964844,284.67730712890625,283.34649658203125,293.1146850585937,297.7280578613281,290.80255126953125,1.0,0.1693988144397735,0.6229611039161682,0.6229611039161682,0.9919922947883606,1.0,-0.4921581149101257,0.186285525560379,0.3058726191520691,0.0391029231250286,0.0,0.0,0.0,33.638526916503906,60.0,1046.363037109375,-0.0,34.94507598876953,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0461894422769546,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0486397072672843,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.0486397072672843,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.5095425844192505,0.050000000745058,0.2307258397340774,290.6239013671875,291.1499938964844,284.67730712890625,283.34649658203125,293.1146850585937,297.7280578613281,290.80255126953125,1.0,0.1693988144397735,0.6229611039161682,0.6229611039161682,0.9919922947883606,1.0,-0.4921581149101257,0.186285525560379,0.3058726191520691,0.0391029231250286,0.0,0.0,0.0,33.638526916503906,60.0,1046.363037109375,-0.0,34.94507598876953,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0463933944702148,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0488544777035713,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.2317446172237396,291.0528259277344,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125549316406,291.10516357421875,1.0,0.1795535683631897,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.215944305062294,0.2783869802951813,0.0681120231747627,0.0,0.0,0.0,39.09618377685547,60.0,443.8420715332031,-0.0,39.73934555053711,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0463933944702148,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0488544777035713,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4954410791397095,0.050000000745058,0.2317446172237396,291.0528259277344,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125549316406,291.10516357421875,1.0,0.1795535683631897,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.215944305062294,0.2783869802951813,0.0681120231747627,0.0,0.0,0.0,39.09618377685547,60.0,443.8420715332031,-0.0,39.73934555053711,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0465621203184127,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2806091308594,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3403625488281,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.608154296875,48.0,298.3374938964844,-0.0,43.74129486083984,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0465621203184127,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2806091308594,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3403625488281,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.608154296875,48.0,298.3374938964844,-0.0,43.74129486083984,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0466042831540107,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0490765571594238,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.2327980548143386,291.5034484863281,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5519104003906,1.0,0.1889613717794418,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567581176758,36.0,231.155014038086,-0.0,44.74578094482422,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0466042831540107,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0490765571594238,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0362477749586105,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.4834806025028229,0.050000000745058,0.2327980548143386,291.5034484863281,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5519104003906,1.0,0.1889613717794418,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567581176758,36.0,231.155014038086,-0.0,44.74578094482422,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4847126007080078,0.050000000745058,0.0465815141797065,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4847126007080078,0.050000000745058,0.0490525774657726,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4847126007080078,0.050000000745058,0.0362300649285316,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4847126007080078,0.050000000745058,0.0490525774657726,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4847126007080078,0.050000000745058,0.232684314250946,291.59649658203125,290.1499938964844,285.0697937011719,283.63238525390625,292.17706298828125,297.6985778808594,291.6391906738281,1.0,0.1877533346414566,1.0,1.0,0.9884803295135498,1.0,-0.496336281299591,0.2169076204299926,0.2794286608695984,0.0685942694544792,0.0,0.0,0.0,44.126800537109375,36.0,205.7431030273437,-0.0,44.20313262939453,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
