time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118560,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872152805328369,0.050000000745058,0.046535737812519,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872152805328369,0.050000000745058,0.0490043759346008,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872152805328369,0.050000000745058,0.0361944623291492,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872152805328369,0.050000000745058,0.0490043759346008,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872152805328369,0.050000000745058,0.2324556559324264,291.6787414550781,289.6499938964844,285.1268615722656,283.6727294921875,292.2012634277344,297.6983947753906,291.7165832519531,1.0,0.1854735910892486,1.0,1.0,0.9866209626197816,1.0,-0.4958486557006836,0.2167254537343979,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.90275573730469,25.0,184.26754760742188,-0.0,43.11378860473633,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.491940826177597,0.050000000745058,0.0464521162211895,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.491940826177597,0.050000000745058,0.0489163175225257,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.491940826177597,0.050000000745058,0.0361294224858284,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.491940826177597,0.050000000745058,0.0489163175225257,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.491940826177597,0.050000000745058,0.2320379465818405,291.7705993652344,289.6499938964844,285.2001953125,283.7240905761719,292.232421875,297.69891357421875,291.8033447265625,1.0,0.1813611835241317,1.0,1.0,0.9842410087585448,1.0,-0.4949576258659363,0.2163818478584289,0.2785757780075073,0.0684050917625427,0.0,0.0,0.0,40.666648864746094,25.0,161.6309356689453,-0.0,41.12908554077149,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.495351642370224,0.050000000745058,0.0463948547840118,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.495351642370224,0.050000000745058,0.0488560162484645,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.495351642370224,0.050000000745058,0.0360848866403102,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.495351642370224,0.050000000745058,0.0488560162484645,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.495351642370224,0.050000000745058,0.2317519038915634,291.8169860839844,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.69952392578125,291.84735107421875,1.0,0.1785062998533249,1.0,1.0,0.9829022288322448,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.13539123535156,25.0,150.8720245361328,-0.0,39.77398681640625,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.046282522380352,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0487377271056175,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0487377271056175,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.2311907857656479,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019958496094,291.9543762207031,1.0,0.1731261909008026,1.0,1.0,0.9791834950447084,1.0,-0.493150383234024,0.2156910300254821,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.131568908691406,25.0,127.4960479736328,-0.0,37.125118255615234,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.046282522380352,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0487377271056175,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.0487377271056175,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026559233665466,0.050000000745058,0.2311907857656479,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.7019958496094,291.9543762207031,1.0,0.1731261909008026,1.0,1.0,0.9791834950447084,1.0,-0.493150383234024,0.2156910300254821,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.131568908691406,25.0,127.4960479736328,-0.0,37.125118255615234,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0486483089625835,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0359314754605293,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0486483089625835,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.230766624212265,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3246459960937,297.7052307128906,292.0428466796875,1.0,0.1688234508037567,1.0,1.0,0.9150184988975524,1.0,-0.4922454953193664,0.2165784537792205,0.2756670415401459,0.0692546740174293,0.0,0.0,0.0,33.86107635498047,25.0,106.0070343017578,-0.0,35.131385803222656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0461976081132888,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0486483089625835,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0359314754605293,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.0486483089625835,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5089016556739807,0.050000000745058,0.230766624212265,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3246459960937,297.7052307128906,292.0428466796875,1.0,0.1688234508037567,1.0,1.0,0.9150184988975524,1.0,-0.4922454953193664,0.2165784537792205,0.2756670415401459,0.0692546740174293,0.0,0.0,0.0,33.86107635498047,25.0,106.0070343017578,-0.0,35.131385803222656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.2304355502128601,292.095703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3270568847656,297.7088317871094,292.11138916015625,1.0,0.1653809249401092,1.0,1.0,0.8508535027503967,1.0,-0.4915392398834228,0.2184259593486786,0.2731132805347442,0.0712649151682853,0.0,0.0,0.0,32.08903121948242,25.0,82.99017333984375,-0.0,33.58047103881836,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.5143293142318726,0.050000000745058,0.2304355502128601,292.095703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3270568847656,297.7088317871094,292.11138916015625,1.0,0.1653809249401092,1.0,1.0,0.8508535027503967,1.0,-0.4915392398834228,0.2184259593486786,0.2731132805347442,0.0712649151682853,0.0,0.0,0.0,32.08903121948242,25.0,82.99017333984375,-0.0,33.58047103881836,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.7624660730361938,0.1513204276561737,0.1261968463659286,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334126949310303,0.050000000745058,0.0483777672052383,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236877441406,0.541401207447052,0.1421472877264022,0.0370461866259574,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334126949310303,0.050000000745058,0.0483777672052383,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334126949310303,0.050000000745058,0.2294832915067672,292.1279602050781,287.6499938964844,285.6467590332031,284.0258483886719,292.3385925292969,297.7112121582031,292.1438293457031,1.0,0.1652714163064956,1.0,1.0,0.8187710046768188,1.0,-0.587363600730896,0.2616561949253082,0.3257073760032654,0.0923770815134048,0.0,0.0,0.0,27.75088882446289,25.0,79.67768859863281,-0.0,39.24159622192383,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16766357421875,0.8085752129554749,0.1509183645248413,0.136132076382637,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15972900390625,0.5544599294662476,0.050000000745058,0.0482102110981941,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.7802623510360718,0.1437482386827469,0.0954019725322723,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15972900390625,0.5544599294662476,0.050000000745058,0.0482102110981941,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15972900390625,0.5544599294662476,0.050000000745058,0.2286884784698486,292.16552734375,287.1499938964844,285.7048645019531,284.0636901855469,292.2657775878906,297.7133483886719,292.17779541015625,1.0,0.166009709239006,1.0,1.0,0.7354559898376465,1.0,-0.6679940223693848,0.3046403527259826,0.3633536398410797,0.1199157163500785,0.0,0.0,0.0,24.216365814208984,25.0,65.55756378173828,-0.0,44.448036193847656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13336181640625,0.8137401938438416,0.153269276022911,0.1377861946821212,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.0481986030936241,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.7989932894706726,0.1447127908468246,0.1014851927757263,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.0481986030936241,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.2286334186792373,292.1374816894531,286.6499938964844,285.821044921875,284.1383361816406,291.4874572753906,297.7147216796875,292.104248046875,1.0,0.1665312945842743,1.0,1.0,0.5688260197639465,1.0,-0.6771914958953857,0.361287921667099,0.3159036040306091,0.1748136281967163,0.0,0.0,0.0,24.017364501953125,25.0,-163.99098205566406,-0.0,45.31794357299805,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13336181640625,0.8137401938438416,0.153269276022911,0.1377861946821212,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.0481986030936241,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.7989932894706726,0.1447127908468246,0.1014851927757263,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.0481986030936241,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.5561138391494751,0.050000000745058,0.2286334186792373,292.1374816894531,286.6499938964844,285.821044921875,284.1383361816406,291.4874572753906,297.7147216796875,292.104248046875,1.0,0.1665312945842743,1.0,1.0,0.5688260197639465,1.0,-0.6771914958953857,0.361287921667099,0.3159036040306091,0.1748136281967163,0.0,0.0,0.0,24.017364501953125,25.0,-163.99098205566406,-0.0,45.31794357299805,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8972473144531,0.8881580233573914,0.1572871059179306,0.0978052765130996,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9422912597656,0.6891776919364929,0.050000000745058,0.0476541183888912,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973083496094,0.9364174604415894,0.1471486985683441,0.0878651291131973,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9422912597656,0.6891776919364929,0.050000000745058,0.0476541183888912,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941650390625,0.9258846640586852,0.1357486844062805,0.5481176972389221,291.88458251953125,286.6499938964844,285.8934020996094,284.1841735839844,290.39312744140625,297.70428466796875,291.7832336425781,1.0,0.1711743772029876,1.0,1.0,0.4649286568164825,1.0,-0.9061530232429504,0.5703155398368835,0.3358374834060669,0.3469444215297699,0.0,0.0,0.0,12.653364181518556,25.0,-612.23583984375,-0.0,67.85625457763672,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736083984375,0.871401309967041,0.1619108766317367,0.0869039520621299,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64263916015625,0.7044132947921753,0.050000000745058,0.0476273670792579,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736083984375,0.871401309967041,0.1502548903226852,0.0675919577479362,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64263916015625,0.7044132947921753,0.050000000745058,0.0476273670792579,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574645996094,0.9362779855728148,0.1355950683355331,0.5301001071929932,291.5469970703125,286.1499938964844,285.9370422363281,284.2115478515625,289.52001953125,297.676513671875,291.41064453125,1.0,0.1736586242914199,1.0,1.0,0.4021960496902466,1.0,-0.939177393913269,0.6640687584877014,0.27510866522789,0.4281840026378631,0.0,0.0,0.0,12.285965919494627,45.0,-963.4205932617188,-0.0,66.51075744628906,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7265319824219,0.8733580708503723,0.1676513701677322,0.0881247594952583,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337097167969,0.7026160955429077,0.050000000745058,0.0476300157606601,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7265319824219,0.8733580708503723,0.1542580425739288,0.0685414746403694,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337097167969,0.7026160955429077,0.050000000745058,0.0476300157606601,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.963355541229248,0.1347906440496444,0.5771351456642151,290.6868591308594,286.1499938964844,286.0169677734375,284.2611999511719,288.0099792480469,297.6229858398437,290.5088195800781,1.0,0.1833485215902328,1.0,1.0,0.2910701334476471,1.0,-0.9949148297309875,0.833174467086792,0.1617403328418731,0.5862658619880676,0.0,0.0,0.0,13.040472030639648,45.0,-1542.0284423828125,-0.0,78.14822387695312,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.273681640625,0.873909056186676,0.169407457113266,0.0884705409407615,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3911437988281,0.7021109461784363,0.050000000745058,0.0476306602358818,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.273681640625,0.873909056186676,0.1554997265338897,0.0688104256987571,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3911437988281,0.7021109461784363,0.050000000745058,0.0476306602358818,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402648925781,0.9777763485908508,0.1338829398155212,0.6055349111557007,290.22857666015625,286.1499938964844,286.0527038574219,284.2831726074219,287.4884948730469,297.6107482910156,290.0482177734375,1.0,0.1890773624181747,1.0,1.0,0.2413176447153091,1.0,-1.0297046899795532,0.9090734124183656,0.1206312552094459,0.6553565859794617,0.0,0.0,0.0,13.499242782592772,65.0,-1720.05322265625,-0.0,85.84265899658203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.9766923189163208,0.166268914937973,0.1519101709127426,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.6486504673957825,0.050000000745058,0.0477482676506042,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.78472900390625,0.9460310339927672,0.1518379747867584,0.1076732650399208,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.6486504673957825,0.050000000745058,0.0477482676506042,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7983093261719,0.8916584849357605,0.1297784149646759,0.589580774307251,288.7781982421875,286.1499938964844,286.1679077148437,284.3530578613281,286.2383728027344,297.6024169921875,288.6215515136719,1.0,0.2120907306671142,1.0,1.0,0.0804392099380493,1.0,-1.141015648841858,1.1368780136108398,0.0041375635191798,0.8611809015274048,0.0,0.0,0.0,17.989585876464844,68.0,-1900.3370361328125,-0.0,118.86803436279295,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.9766923189163208,0.166268914937973,0.1519101709127426,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.6486504673957825,0.050000000745058,0.0477482676506042,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.78472900390625,0.9460310339927672,0.1518379747867584,0.1076732650399208,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414978027344,0.6486504673957825,0.050000000745058,0.0477482676506042,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7983093261719,0.8916584849357605,0.1297784149646759,0.589580774307251,288.7781982421875,286.1499938964844,286.1679077148437,284.3530578613281,286.2383728027344,297.6024169921875,288.6215515136719,1.0,0.2120907306671142,1.0,1.0,0.0804392099380493,1.0,-1.141015648841858,1.1368780136108398,0.0041375635191798,0.8611809015274048,0.0,0.0,0.0,17.989585876464844,68.0,-1900.3370361328125,-0.0,118.86803436279295,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.150390625,0.8537161946296692,0.1606694459915161,0.1475245654582977,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5749717950820923,0.050000000745058,0.0480775237083435,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551208496094,0.8312140107154846,0.148399218916893,0.1054680496454238,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5749717950820923,0.050000000745058,0.0480775237083435,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649475097656,0.7903034687042236,0.127256691455841,0.5805925130844116,288.1497497558594,286.1499938964844,286.2252502441406,284.3873596191406,286.21954345703125,297.5338134765625,288.045166015625,1.0,0.2210791856050491,1.0,1.0,0.0,1.0,-1.1158080101013184,1.1158058643341064,2.112418542310479e-06,0.8458577394485474,0.0,0.0,0.0,25.997297286987305,68.0,-1662.22119140625,-0.0,128.5775909423828,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7659912109375,0.7997274398803711,0.1565785109996795,0.1434629410505294,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84619140625,0.5359779596328735,0.050000000745058,0.0483521670103073,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.7793165445327759,0.1455574929714203,0.1034716069698333,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84619140625,0.5359779596328735,0.050000000745058,0.0483521670103073,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.741340160369873,0.1247887164354324,0.570648193359375,287.7651672363281,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4708557128906,287.6960754394531,1.0,0.2290409505367279,1.0,1.0,0.0,1.0,-1.0972583293914795,1.0972572565078735,1.0733715498645324e-06,0.8308591842651367,0.0,0.0,0.0,32.698265075683594,56.0,-1303.811279296875,-0.0,136.38198852539062,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.7773035168647766,0.153560385107994,0.1402429938316345,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118103027344,0.6134454607963562,0.1088652163743972,0.072278544306755,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.7591708898544312,0.1431844234466552,0.1016480699181556,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.5235614776611328,0.050000000745058,0.0484709814190864,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.7232707738876343,0.1223903745412826,0.5597140789031982,287.4666748046875,286.1499938964844,286.3449401855469,284.4576721191406,286.33917236328125,297.4247741699219,287.4122619628906,1.0,0.2345635890960693,1.0,1.0,0.0,1.0,-1.1068739891052246,1.106872797012329,1.088265776161279e-06,0.8377964496612549,0.0,0.0,0.0,35.8202018737793,56.0,-988.32275390625,-0.0,144.80226135253906,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.7706483602523804,0.1518841534852981,0.1384187340736389,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721252441406,0.6815589070320129,0.1053078472614288,0.1005260422825813,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626342773437,0.7532766461372375,0.1416951119899749,0.100476324558258,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.309326171875,0.5211223363876343,0.050000000745058,0.0484968610107898,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26678466796875,0.7171530723571777,0.1206699162721633,0.5516104102134705,287.2591247558594,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3855285644531,287.2162475585937,1.0,0.2380194514989853,1.0,1.0,0.0,1.0,-1.1275464296340942,1.1275453567504885,1.1227155027881963e-06,0.8552274107933044,0.0,0.0,0.0,36.77392959594727,44.0,-790.040283203125,-0.0,152.29783630371094,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.749541163444519,0.1498282253742218,0.1362100392580032,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.6535201072692871,0.0977788791060447,0.0953935906291008,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.7332290410995483,0.1394334286451339,0.0987566709518432,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.5082632899284363,0.050000000745058,0.0486539341509342,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.6939593553543091,0.1175291612744331,0.537135899066925,286.9748229980469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.952880859375,1.0,0.2396010458469391,1.0,1.0,0.0,1.0,-1.0994882583618164,1.0994871854782104,1.076916532838368e-06,0.8326177000999451,0.0,0.0,0.0,40.36817932128906,32.0,-435.657958984375,-0.0,151.31439208984375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.749541163444519,0.1498282253742218,0.1362100392580032,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.6535201072692871,0.0977788791060447,0.0953935906291008,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.7332290410995483,0.1394334286451339,0.0987566709518432,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.5082632899284363,0.050000000745058,0.0486539341509342,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.6939593553543091,0.1175291612744331,0.537135899066925,286.9748229980469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.952880859375,1.0,0.2396010458469391,1.0,1.0,0.0,1.0,-1.0994882583618164,1.0994871854782104,1.076916532838368e-06,0.8326177000999451,0.0,0.0,0.0,40.36817932128906,32.0,-435.657958984375,-0.0,151.31439208984375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7505065202713013,0.1494670063257217,0.1355268210172653,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.6442991495132446,0.0933553501963615,0.0905533954501152,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.7330661416053772,0.1383493840694427,0.0977967754006385,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.5098985433578491,0.050000000745058,0.0486320629715919,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.691138744354248,0.1153587773442268,0.5262454748153687,286.8349304199219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945251464844,286.8249816894531,1.0,0.235761284828186,1.0,1.0,0.0,1.0,-1.0786075592041016,1.0786064863204956,1.0435771855554776e-06,0.8157022595405579,0.0,0.0,0.0,39.533241271972656,25.0,-214.062240600586,-0.0,144.11212158203125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7505065202713013,0.1494670063257217,0.1355268210172653,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.6442991495132446,0.0933553501963615,0.0905533954501152,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.7330661416053772,0.1383493840694427,0.0977967754006385,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.5098985433578491,0.050000000745058,0.0486320629715919,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.691138744354248,0.1153587773442268,0.5262454748153687,286.8349304199219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945251464844,286.8249816894531,1.0,0.235761284828186,1.0,1.0,0.0,1.0,-1.0786075592041016,1.0786064863204956,1.0435771855554776e-06,0.8157022595405579,0.0,0.0,0.0,39.533241271972656,25.0,-214.062240600586,-0.0,144.11212158203125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7625671625137329,0.1501827985048294,0.1358519345521927,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.647398829460144,0.0908931344747543,0.0877171829342842,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.7427725791931152,0.1380543857812881,0.0973875075578689,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.5186192393302917,0.050000000745058,0.0485250949859619,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.6990349888801575,0.1139566823840141,0.5186331868171692,286.783935546875,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2775573730469,286.7820129394531,1.0,0.2300206869840622,1.0,1.0,0.0,1.0,-1.065834403038025,1.0658334493637085,1.0235111176370992e-06,0.8053419589996338,0.0,0.0,0.0,36.65509796142578,25.0,-76.47663116455078,-0.0,135.5225830078125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7625671625137329,0.1501827985048294,0.1358519345521927,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.647398829460144,0.0908931344747543,0.0877171829342842,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.7427725791931152,0.1380543857812881,0.0973875075578689,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.5186192393302917,0.050000000745058,0.0485250949859619,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.6990349888801575,0.1139566823840141,0.5186331868171692,286.783935546875,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2775573730469,286.7820129394531,1.0,0.2300206869840622,1.0,1.0,0.0,1.0,-1.065834403038025,1.0658334493637085,1.0235111176370992e-06,0.8053419589996338,0.0,0.0,0.0,36.65509796142578,25.0,-76.47663116455078,-0.0,135.5225830078125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7694889903068542,0.1508234292268753,0.1363003849983215,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.6502643823623657,0.0901201888918876,0.0868069753050804,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7482921481132507,0.1381166875362396,0.0973483473062515,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.5232860445976257,0.050000000745058,0.0484740659594535,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7036523818969727,0.1134829372167587,0.5159441232681274,286.7817077636719,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2735290527344,286.78271484375,1.0,0.2276815623044967,1.0,1.0,0.0,1.0,-1.0619430541992188,1.0619421005249023,1.0174445606025984e-06,0.8021804094314575,0.0,0.0,0.0,35.311702728271484,25.0,-28.794639587402344,-0.0,132.09962463378906,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.7764273881912231,0.1516079753637313,0.1368976831436157,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901306152344,0.6533931493759155,0.0895535722374916,0.0861298888921737,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.7537665963172913,0.1382836252450943,0.0973953679203987,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.5277587175369263,0.050000000745058,0.0484285913407802,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.7081717252731323,0.1131301820278167,0.5138776302337646,286.79107666015625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2716064453125,286.7944030761719,1.0,0.2256131619215011,1.0,1.0,0.0,1.0,-1.0593682527542114,1.0593671798706057,1.0134426702279598e-06,0.8000873923301697,0.0,0.0,0.0,34.12632751464844,25.0,8.66042709350586,-0.0,129.31314086914062,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.7906820178031921,0.1535121798515319,0.1384301036596298,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6604790091514587,0.0888399854302406,0.0852446630597114,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.7649865746498108,0.1388492435216903,0.0976773649454116,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.5365226864814758,0.050000000745058,0.0483477115631103,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.7169482707977295,0.1127023994922638,0.5111629962921143,286.8348693847656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720947265625,286.8415832519531,1.0,0.2222063392400741,1.0,1.0,0.0,1.0,-1.057126760482788,1.057125687599182,1.0099624887516256e-06,0.7982587814331055,0.0,0.0,0.0,32.0488395690918,25.0,61.6270637512207,-0.0,125.01746368408205,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.7906820178031921,0.1535121798515319,0.1384301036596298,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6604790091514587,0.0888399854302406,0.0852446630597114,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.7649865746498108,0.1388492435216903,0.0976773649454116,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.5365226864814758,0.050000000745058,0.0483477115631103,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.7169482707977295,0.1127023994922638,0.5111629962921143,286.8348693847656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720947265625,286.8415832519531,1.0,0.2222063392400741,1.0,1.0,0.0,1.0,-1.057126760482788,1.057125687599182,1.0099624887516256e-06,0.7982587814331055,0.0,0.0,0.0,32.0488395690918,25.0,61.6270637512207,-0.0,125.01746368408205,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8049263954162598,0.1557716280221939,0.14031782746315,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.6680786609649658,0.0885013565421104,0.0847779735922813,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7762011885643005,0.1396393179893493,0.0981431007385253,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.5448146462440491,0.050000000745058,0.0482794418931007,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.7251160740852356,0.1125522926449775,0.509880006313324,286.90185546875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763061523437,286.91064453125,1.0,0.2196361273527145,1.0,1.0,0.0,1.0,-1.057768702507019,1.057767629623413,1.0109475852004834e-06,0.7987675666809082,0.0,0.0,0.0,30.328414916992188,25.0,94.17897033691406,-0.0,122.07926940917967,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
