time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120600,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8049263954162598,0.1557716280221939,0.14031782746315,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.6680786609649658,0.0885013565421104,0.0847779735922813,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7762011885643005,0.1396393179893493,0.0981431007385253,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.5448146462440491,0.050000000745058,0.0482794418931007,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.7251160740852356,0.1125522926449775,0.509880006313324,286.90185546875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763061523437,286.91064453125,1.0,0.2196361273527145,1.0,1.0,0.0,1.0,-1.057768702507019,1.057767629623413,1.0109475852004834e-06,0.7987675666809082,0.0,0.0,0.0,30.328414916992188,25.0,94.17897033691406,-0.0,122.07926940917967,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.818202018737793,0.1583228558301925,0.1424863189458847,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.675711989402771,0.0883973315358161,0.0845724940299987,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7870657444000244,0.1405804008245468,0.0987339094281196,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524623394012451,0.050000000745058,0.0482222288846969,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.7328032851219177,0.1125945821404457,0.5096002817153931,286.9830627441406,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28253173828125,286.9930725097656,1.0,0.2177532166242599,1.0,1.0,0.0,1.0,-1.0604288578033447,1.0604279041290283,1.015062593978655e-06,0.8009119629859924,0.0,0.0,0.0,28.91436004638672,25.0,113.76066589355467,-0.0,120.17581939697266,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.818202018737793,0.1583228558301925,0.1424863189458847,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.675711989402771,0.0883973315358161,0.0845724940299987,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7870657444000244,0.1405804008245468,0.0987339094281196,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.5524623394012451,0.050000000745058,0.0482222288846969,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.7328032851219177,0.1125945821404457,0.5096002817153931,286.9830627441406,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28253173828125,286.9930725097656,1.0,0.2177532166242599,1.0,1.0,0.0,1.0,-1.0604288578033447,1.0604279041290283,1.015062593978655e-06,0.8009119629859924,0.0,0.0,0.0,28.91436004638672,25.0,113.76066589355467,-0.0,120.17581939697266,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.830649197101593,0.1612178087234497,0.1449568420648574,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831547021865845,0.0884508788585662,0.0845400542020797,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7974171042442322,0.1416254639625549,0.0994110479950904,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594394207000732,0.050000000745058,0.048174038529396,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401227355003357,0.1127703115344047,0.5100193619728088,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29168701171875,287.08319091796875,1.0,0.2164286226034164,1.0,1.0,0.0,1.0,-1.0646127462387085,1.0646116733551023,1.0215607062491472e-06,0.8042899370193481,0.0,0.0,0.0,27.74885368347168,25.0,125.14402770996094,-0.0,119.0785140991211,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.830649197101593,0.1612178087234497,0.1449568420648574,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6831547021865845,0.0884508788585662,0.0845400542020797,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.7974171042442322,0.1416254639625549,0.0994110479950904,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5594394207000732,0.050000000745058,0.048174038529396,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.7401227355003357,0.1127703115344047,0.5100193619728088,287.072509765625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29168701171875,287.08319091796875,1.0,0.2164286226034164,1.0,1.0,0.0,1.0,-1.0646127462387085,1.0646116733551023,1.0215607062491472e-06,0.8042899370193481,0.0,0.0,0.0,27.74885368347168,25.0,125.14402770996094,-0.0,119.0785140991211,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.8367801308631897,0.1627767980098724,0.1463059335947036,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153259277344,0.6867467761039734,0.0885235294699668,0.0845744088292121,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8023448586463928,0.142177402973175,0.0997746437788009,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087341308594,0.5626572966575623,0.050000000745058,0.0481529347598552,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171875,0.7436420917510986,0.1128985881805419,0.5104377269744873,287.1191711425781,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2957763671875,287.1300354003906,1.0,0.2159517854452133,1.0,1.0,0.0,1.0,-1.0671861171722412,1.0671851634979248,1.0255718052576412e-06,0.8063687682151794,0.0,0.0,0.0,27.248336791992188,25.0,128.64112854003906,-0.0,118.79133605957033,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1667175292969,0.8428813219070435,0.1643912941217422,0.1477114260196685,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.6902366876602173,0.0886201411485672,0.0846351236104965,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8070866465568542,0.1427439600229263,0.1001508235931396,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559753417969,0.565700352191925,0.050000000745058,0.0481335744261741,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.7470733523368835,0.1130508556962013,0.5109753608703613,287.1665954589844,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2983703613281,287.1775817871094,1.0,0.2155813425779342,1.0,1.0,0.0,1.0,-1.0700193643569946,1.070018291473389,1.0299999075868982e-06,0.8086578249931335,0.0,0.0,0.0,26.795387268066406,25.0,131.09434509277344,-0.0,118.65145874023438,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8526327610015869,0.1670702546834945,0.1500535309314727,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.695621132850647,0.0888143330812454,0.0847756266593933,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8140960931777954,0.1436736732721328,0.1007727086544036,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.5702518224716187,0.050000000745058,0.0481056123971939,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7524117231369019,0.1133337095379829,0.5120401978492737,287.24334716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3030700683594,287.25439453125,1.0,0.2151733785867691,1.0,1.0,0.0,1.0,-1.074989914894104,1.0749889612197876,1.0377989383414388e-06,0.8126738667488098,0.0,0.0,0.0,26.153135299682617,25.0,133.40415954589844,-0.0,118.68133544921876,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.855069637298584,0.1677567958831787,0.1506553292274475,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6969276666641235,0.0888695195317268,0.0848180055618286,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.8157501220703125,0.1439097672700882,0.1009314060211181,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.5713310837745667,0.050000000745058,0.048099149018526,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.7537167072296143,0.1134107932448387,0.5123400688171387,287.2626037597656,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3043212890625,287.2736511230469,1.0,0.2151033878326416,1.0,1.0,0.0,1.0,-1.0763057470321655,1.0763046741485596,1.0398699714642134e-06,0.8137369751930237,0.0,0.0,0.0,26.006914138793945,25.0,133.72686767578125,-0.0,118.73249816894533,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8671730160713196,0.1712957918643951,0.1537650823593139,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.703161895275116,0.0891840234398841,0.0850719287991523,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235135078430176,0.1451100707054138,0.1017424538731575,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.57632976770401,0.050000000745058,0.0480699874460697,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599981427192688,0.1138318479061126,0.51402747631073,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31085205078125,287.369873046875,1.0,0.2149442732334137,1.0,1.0,0.0,1.0,-1.0833065509796145,1.0833054780960083,1.0509343155717945e-06,0.8193932771682739,0.0,0.0,0.0,25.3615837097168,25.0,134.07432556152344,-0.0,119.2490234375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8671730160713196,0.1712957918643951,0.1537650823593139,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.703161895275116,0.0891840234398841,0.0850719287991523,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8235135078430176,0.1451100707054138,0.1017424538731575,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.57632976770401,0.050000000745058,0.0480699874460697,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599981427192688,0.1138318479061126,0.51402747631073,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31085205078125,287.369873046875,1.0,0.2149442732334137,1.0,1.0,0.0,1.0,-1.0833065509796145,1.0833054780960083,1.0509343155717945e-06,0.8193932771682739,0.0,0.0,0.0,25.3615837097168,25.0,134.07432556152344,-0.0,119.2490234375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791677951812744,0.1749868392944336,0.1570180058479309,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089753150939941,0.0895486027002334,0.0853801816701889,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8306957483291626,0.1463330388069152,0.1025740951299667,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807895660400391,0.050000000745058,0.0480449683964252,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659451961517334,0.1142972335219383,0.5159482955932617,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.46551513671875,1.0,0.2150379866361618,1.0,1.0,0.0,1.0,-1.090854525566101,1.0908534526824951,1.062948172148026e-06,0.8254896998405457,0.0,0.0,0.0,24.829225540161133,25.0,133.35047912597656,-0.0,120.11226654052734,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791677951812744,0.1749868392944336,0.1570180058479309,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089753150939941,0.0895486027002334,0.0853801816701889,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8306957483291626,0.1463330388069152,0.1025740951299667,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807895660400391,0.050000000745058,0.0480449683964252,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659451961517334,0.1142972335219383,0.5159482955932617,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.46551513671875,1.0,0.2150379866361618,1.0,1.0,0.0,1.0,-1.090854525566101,1.0908534526824951,1.062948172148026e-06,0.8254896998405457,0.0,0.0,0.0,24.829225540161133,25.0,133.35047912597656,-0.0,120.11226654052734,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909929394721985,0.178816869854927,0.1604015976190567,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142333388328552,0.0899538695812225,0.0857324451208114,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374589681625366,0.1475711911916732,0.1034200116991996,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847787857055664,0.050000000745058,0.0480233319103717,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715761661529541,0.114798292517662,0.5180536508560181,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.5608215332031,1.0,0.215341106057167,1.0,1.0,0.0,1.0,-1.0988547801971436,1.0988537073135376,1.0757769359770464e-06,0.8319473266601562,0.0,0.0,0.0,24.38916206359864,25.0,132.7519073486328,-0.0,121.26775360107422,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909929394721985,0.178816869854927,0.1604015976190567,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7142333388328552,0.0899538695812225,0.0857324451208114,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374589681625366,0.1475711911916732,0.1034200116991996,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5847787857055664,0.050000000745058,0.0480233319103717,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715761661529541,0.114798292517662,0.5180536508560181,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.5608215332031,1.0,0.215341106057167,1.0,1.0,0.0,1.0,-1.0988547801971436,1.0988537073135376,1.0757769359770464e-06,0.8319473266601562,0.0,0.0,0.0,24.38916206359864,25.0,132.7519073486328,-0.0,121.26775360107422,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8968216776847839,0.1807825863361358,0.1621402949094772,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7166603803634644,0.0901701524853706,0.0859230756759643,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8407119512557983,0.1481948643922805,0.1038471683859825,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.5866143107414246,0.050000000745058,0.0480135977268219,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7742788195610046,0.1150609105825424,0.5191676616668701,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3285827636719,287.6083984375,1.0,0.2155616581439972,1.0,1.0,0.0,1.0,-1.1030086278915403,1.1030075550079346,1.0824760465766303e-06,0.8352981209754944,0.0,0.0,0.0,24.19889640808105,25.0,132.52914428710938,-0.0,121.94414520263672,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9025887846946716,0.1827827394008636,0.1639108657836914,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.7189818620681763,0.0903952941298484,0.086122915148735,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8438904881477356,0.1488214433193206,0.1042768806219101,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.5883530378341675,0.050000000745058,0.0480044968426227,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7769111394882202,0.1153313145041465,0.5203205943107605,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332275390625,287.6559143066406,1.0,0.2158244252204895,1.0,1.0,0.0,1.0,-1.1072622537612915,1.1072611808776855,1.0893636499531567e-06,0.8387280702590942,0.0,0.0,0.0,24.026262283325195,25.0,132.3498077392578,-0.0,122.68260955810548,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146694540977478,0.1868767291307449,0.1675374060869217,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234100699424744,0.0908687189221382,0.0865463614463806,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8501003384590149,0.1500824093818664,0.1051428392529487,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916096568107605,0.050000000745058,0.0479877591133117,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820256352424622,0.1158925667405128,0.5227266550064087,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164534032344818,1.0,1.0,0.0,1.0,-1.1160305738449097,1.1160295009613037,1.1036497653549304e-06,0.845795214176178,0.0,0.0,0.0,23.72226905822754,25.0,132.08761596679688,-0.0,124.3170928955078,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146694540977478,0.1868767291307449,0.1675374060869217,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234100699424744,0.0908687189221382,0.0865463614463806,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8501003384590149,0.1500824093818664,0.1051428392529487,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916096568107605,0.050000000745058,0.0479877591133117,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820256352424622,0.1158925667405128,0.5227266550064087,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164534032344818,1.0,1.0,0.0,1.0,-1.1160305738449097,1.1160295009613037,1.1036497653549304e-06,0.845795214176178,0.0,0.0,0.0,23.72226905822754,25.0,132.08761596679688,-0.0,124.3170928955078,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274389743804932,0.1911381632089615,0.1712972521781921,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276667952537537,0.0913796797394752,0.087004117667675,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561801314353943,0.1513564884662628,0.1060182526707649,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946322679519653,0.050000000745058,0.0479725673794746,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869948744773865,0.1164812222123146,0.5252636075019836,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34674072265625,287.8457946777344,1.0,0.2172077745199203,1.0,1.0,0.0,1.0,-1.1251702308654783,1.1251691579818726,1.1186696156073594e-06,0.8531586527824402,0.0,0.0,0.0,23.46344947814941,25.0,131.92637634277344,-0.0,126.15354919433594,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274389743804932,0.1911381632089615,0.1712972521781921,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276667952537537,0.0913796797394752,0.087004117667675,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561801314353943,0.1513564884662628,0.1060182526707649,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946322679519653,0.050000000745058,0.0479725673794746,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869948744773865,0.1164812222123146,0.5252636075019836,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34674072265625,287.8457946777344,1.0,0.2172077745199203,1.0,1.0,0.0,1.0,-1.1251702308654783,1.1251691579818726,1.1186696156073594e-06,0.8531586527824402,0.0,0.0,0.0,23.46344947814941,25.0,131.92637634277344,-0.0,126.15354919433594,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.940621554851532,0.1956748962402343,0.1752902269363403,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319894433021545,0.0919428318738937,0.0875096321105957,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623344302177429,0.1526510566473007,0.1069074124097824,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975824594497681,0.050000000745058,0.0479580461978912,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920029163360596,0.1170996949076652,0.5279329419136047,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544311523437,287.9406433105469,1.0,0.2180742621421814,1.0,1.0,0.0,1.0,-1.1348235607147217,1.1348223686218262,1.1346720611982164e-06,0.8609266877174377,0.0,0.0,0.0,23.229591369628903,25.0,131.84115600585938,-0.0,128.19564819335938,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.940621554851532,0.1956748962402343,0.1752902269363403,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319894433021545,0.0919428318738937,0.0875096321105957,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623344302177429,0.1526510566473007,0.1069074124097824,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975824594497681,0.050000000745058,0.0479580461978912,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7920029163360596,0.1170996949076652,0.5279329419136047,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544311523437,287.9406433105469,1.0,0.2180742621421814,1.0,1.0,0.0,1.0,-1.1348235607147217,1.1348223686218262,1.1346720611982164e-06,0.8609266877174377,0.0,0.0,0.0,23.229591369628903,25.0,131.84115600585938,-0.0,128.19564819335938,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536105394363404,0.2003935575485229,0.1794724613428115,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364106774330139,0.0925516486167907,0.0880612060427665,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685664534568787,0.1539638042449951,0.1078103631734848,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004673838615417,0.050000000745058,0.0479441210627555,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970569729804993,0.1177501901984214,0.5307483673095703,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36248779296875,288.0354919433594,1.0,0.2190444320440292,1.0,1.0,0.0,1.0,-1.1449517011642456,1.14495050907135,1.1516065114847152e-06,0.8690550327301025,0.0,0.0,0.0,23.018356323242188,25.0,131.80787658691406,-0.0,130.4353790283203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536105394363404,0.2003935575485229,0.1794724613428115,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364106774330139,0.0925516486167907,0.0880612060427665,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685664534568787,0.1539638042449951,0.1078103631734848,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004673838615417,0.050000000745058,0.0479441210627555,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7970569729804993,0.1177501901984214,0.5307483673095703,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36248779296875,288.0354919433594,1.0,0.2190444320440292,1.0,1.0,0.0,1.0,-1.1449517011642456,1.14495050907135,1.1516065114847152e-06,0.8690550327301025,0.0,0.0,0.0,23.018356323242188,25.0,131.80787658691406,-0.0,130.4353790283203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.9598549604415894,0.2028018236160278,0.1816109418869018,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386519312858582,0.0928711667656898,0.0883519351482391,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722351074219,0.8716968297958374,0.1546263247728347,0.1082663759589195,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6018779277801514,0.050000000745058,0.047937411814928,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7995882630348206,0.1180868446826934,0.5322092771530151,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3664855957031,288.0829162597656,1.0,0.2195644378662109,1.0,1.0,0.0,1.0,-1.150160312652588,1.1501591205596924,1.1603709708651877e-06,0.8732236623764038,0.0,0.0,0.0,22.92138862609864,25.0,131.8018798828125,-0.0,131.622802734375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.9658837914466858,0.2052407264709472,0.1837780475616455,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409159541130066,0.093201071023941,0.0886527225375175,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8748338222503662,0.1552931666374206,0.1087255254387855,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.6032664179801941,0.050000000745058,0.0479308627545833,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8021200299263,0.1184311509132385,0.53370600938797,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3704833984375,288.1303405761719,1.0,0.2201072424650192,1.0,1.0,0.0,1.0,-1.1554622650146484,1.155461072921753,1.1693322221617564e-06,0.8774599432945251,0.0,0.0,0.0,22.830123901367188,25.0,131.80050659179688,-0.0,132.8553466796875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9759190082550048,0.2095977365970611,0.1876508295536041,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449745535850525,0.0938038229942321,0.0892035812139511,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8803902864456177,0.1564765572547912,0.1095405369997024,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056762337684631,0.050000000745058,0.047919638454914,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016906738281,0.8065873384475708,0.1190533712506294,0.5364154577255249,288.2037353515625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3773498535156,288.2138061523437,1.0,0.2211094945669174,1.0,1.0,0.0,1.0,-1.1649887561798096,1.164987564086914,1.1855382808789727e-06,0.8850587010383606,0.0,0.0,0.0,22.68044662475586,25.0,131.80419921875,-0.0,135.1221923828125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9772279858589172,0.2101980298757553,0.1881845444440841,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455364465713501,0.0938881561160087,0.0892807692289352,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8811523914337158,0.1566389352083206,0.1096523776650428,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.6060022711753845,0.050000000745058,0.0479181334376335,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8071926236152649,0.1191397979855537,0.5367921590805054,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3782958984375,288.2251892089844,1.0,0.2212505489587783,1.0,1.0,0.0,1.0,-1.1663066148757937,1.166305422782898,1.1877907581947511e-06,0.8861085176467896,0.0,0.0,0.0,22.66099739074707,25.0,131.80508422851562,-0.0,135.44073486328125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875702261924744,0.2152674794197082,0.1926926672458648,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.750312089920044,0.0946138501167297,0.0899461209774017,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875463008880615,0.1580036878585815,0.1105924993753433,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6086987853050232,0.050000000745058,0.047905795276165,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121649026870728,0.1198770925402641,0.5400097370147705,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3858947753906,288.320068359375,1.0,0.2224717438220977,1.0,1.0,0.0,1.0,-1.1774920225143433,1.1774908304214478,1.2070497632521435e-06,0.8950523138046265,0.0,0.0,0.0,22.508678436279297,25.0,131.8162384033203,-0.0,138.1943817138672,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875702261924744,0.2152674794197082,0.1926926672458648,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.750312089920044,0.0946138501167297,0.0899461209774017,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875463008880615,0.1580036878585815,0.1105924993753433,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6086987853050232,0.050000000745058,0.047905795276165,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121649026870728,0.1198770925402641,0.5400097370147705,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3858947753906,288.320068359375,1.0,0.2224717438220977,1.0,1.0,0.0,1.0,-1.1774920225143433,1.1774908304214478,1.2070497632521435e-06,0.8950523138046265,0.0,0.0,0.0,22.508678436279297,25.0,131.8162384033203,-0.0,138.1943817138672,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.9958775043487548,0.2204801589250564,0.1973060220479965,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7542508244514465,0.0953720957040786,0.0906474515795707,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8927600383758545,0.1593856215476989,0.111548013985157,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6104965806007385,0.050000000745058,0.0478976629674434,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8159952759742737,0.1206385418772697,0.5433592796325684,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934936523437,288.4150085449219,1.0,0.2237293720245361,1.0,1.0,0.0,1.0,-1.1877392530441284,1.1877379417419434,1.2249280416654074e-06,0.9033122062683104,0.0,0.0,0.0,22.452068328857425,25.0,131.82945251464844,-0.0,141.07684326171875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.9958775043487548,0.2204801589250564,0.1973060220479965,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.7542508244514465,0.0953720957040786,0.0906474515795707,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8927600383758545,0.1593856215476989,0.111548013985157,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6104965806007385,0.050000000745058,0.0478976629674434,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8159952759742737,0.1206385418772697,0.5433592796325684,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934936523437,288.4150085449219,1.0,0.2237293720245361,1.0,1.0,0.0,1.0,-1.1877392530441284,1.1877379417419434,1.2249280416654074e-06,0.9033122062683104,0.0,0.0,0.0,22.452068328857425,25.0,131.82945251464844,-0.0,141.07684326171875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9889933466911316,0.2264980226755142,0.1944668143987655,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532469630241394,0.0961595103144645,0.091397039592266,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916578888893127,0.1607816815376281,0.1125285401940345,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078733205795288,0.050000000745058,0.0479094199836254,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.8144828081130981,0.1214296147227287,0.5469217896461487,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.405029296875,288.509521484375,1.0,0.2248158305883407,1.0,1.0,0.0,1.0,-1.1920766830444336,1.1920753717422483,1.2325501757004531e-06,0.906810998916626,0.0,0.0,0.0,22.813465118408203,25.0,131.4746551513672,-0.0,142.86241149902344,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
