time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122640,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9889933466911316,0.2264980226755142,0.1944668143987655,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532469630241394,0.0961595103144645,0.091397039592266,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916578888893127,0.1607816815376281,0.1125285401940345,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078733205795288,0.050000000745058,0.0479094199836254,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.8144828081130981,0.1214296147227287,0.5469217896461487,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.405029296875,288.509521484375,1.0,0.2248158305883407,1.0,1.0,0.0,1.0,-1.1920766830444336,1.1920753717422483,1.2325501757004531e-06,0.906810998916626,0.0,0.0,0.0,22.813465118408203,25.0,131.4746551513672,-0.0,142.86241149902344,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9840490221977234,0.2300384044647216,0.1925426572561264,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7523075938224792,0.0965669378638267,0.0917856395244598,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8905243277549744,0.1614876091480255,0.113024890422821,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.606139600276947,0.050000000745058,0.0479173138737678,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8132590055465698,0.1218489333987236,0.5487995743751526,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41412353515625,288.5565795898437,1.0,0.2252633869647979,1.0,1.0,0.0,1.0,-1.1930625438690186,1.193061351776123,1.2342594573055976e-06,0.9075724482536316,0.0,0.0,0.0,23.0272216796875,25.0,131.2303009033203,-0.0,143.57803344726562,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.9836657643318176,0.2336920350790023,0.1922525316476822,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533755898475647,0.0969867706298828,0.092176429927349,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8919066786766052,0.1622025966644287,0.1135204434394836,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061707735061646,0.050000000745058,0.047917153686285,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8142123818397522,0.1222885847091674,0.5507231950759888,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42401123046875,288.60357666015625,1.0,0.225726380944252,1.0,1.0,0.0,1.0,-1.1961359977722168,1.1961346864700315,1.2396071724651847e-06,0.9099574089050292,0.0,0.0,0.0,23.066633224487305,25.0,131.10174560546875,-0.0,144.52293395996094,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.683837890625,0.9834634065628052,0.2406627237796783,0.1918444037437439,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67950439453125,0.7557529211044312,0.0978118330240249,0.0929451957345008,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827087402344,0.8949041962623596,0.1635777652263641,0.1144737899303436,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719665527344,0.6064722537994385,0.050000000745058,0.0479157343506813,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.8163889646530151,0.1231625974178314,0.5545710921287537,288.6831359863281,288.6499938964844,288.8517150878906,285.3415222167969,288.8473815917969,297.4417724609375,288.6928100585937,1.0,0.2265939265489578,1.0,1.0,0.0,1.0,-1.2022247314453125,1.202223539352417,1.250202899427677e-06,0.914628803730011,0.0,0.0,0.0,23.11630630493164,25.0,131.07080078125,-0.0,146.3739776611328,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834470748901368,0.2410584986209869,0.1918115317821502,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7558979392051697,0.0978593900799751,0.0929894745349884,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.895084023475647,0.1636556684970855,0.1145277619361877,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064965128898621,0.050000000745058,0.047915618866682,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.816522479057312,0.1232131198048591,0.5547940135002136,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427490234375,288.6977844238281,1.0,0.2266419827938079,1.0,1.0,0.0,1.0,-1.2025707960128784,1.2025694847106934,1.2508060081017902e-06,0.9148932695388794,0.0,0.0,0.0,23.11829948425293,28.0,131.0698699951172,-0.0,146.4772186279297,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849162101745604,0.2483088672161102,0.1948418170213699,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.755621612071991,0.0987816751003265,0.0938595086336135,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946539163589478,0.1651442795991897,0.1155674904584884,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042543053627014,0.050000000745058,0.047925878316164,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.815848708152771,0.1241871789097786,0.5591594576835632,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45904541015625,288.7921142578125,1.0,0.2288463115692138,1.0,1.0,0.0,1.0,-1.2137504816055298,1.2137491703033447,1.27056762266875e-06,0.9236431121826172,0.0,0.0,0.0,23.539453506469727,31.0,131.22866821289062,-0.0,150.57839965820312,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849162101745604,0.2483088672161102,0.1948418170213699,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.755621612071991,0.0987816751003265,0.0938595086336135,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946539163589478,0.1651442795991897,0.1155674904584884,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042543053627014,0.050000000745058,0.047925878316164,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.815848708152771,0.1241871789097786,0.5591594576835632,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45904541015625,288.7921142578125,1.0,0.2288463115692138,1.0,1.0,0.0,1.0,-1.2137504816055298,1.2137491703033447,1.27056762266875e-06,0.9236431121826172,0.0,0.0,0.0,23.539453506469727,31.0,131.22866821289062,-0.0,150.57839965820312,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877635836601256,0.2549697458744049,0.2012465149164199,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.752662718296051,0.0997537225484848,0.0947892889380455,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907527327537537,0.166666030883789,0.1166400983929634,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994904041290283,0.050000000745058,0.0479482263326644,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122275471687317,0.125181570649147,0.5637127757072449,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691772460937,288.88690185546875,1.0,0.2321191132068634,1.0,1.0,0.0,1.0,-1.2293312549591064,1.2293299436569214,1.2985448165636626e-06,0.9359458088874816,0.0,0.0,0.0,24.335094451904297,34.0,131.61279296875,-0.0,156.8441162109375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877635836601256,0.2549697458744049,0.2012465149164199,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.752662718296051,0.0997537225484848,0.0947892889380455,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907527327537537,0.166666030883789,0.1166400983929634,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994904041290283,0.050000000745058,0.0479482263326644,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122275471687317,0.125181570649147,0.5637127757072449,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691772460937,288.88690185546875,1.0,0.2321191132068634,1.0,1.0,0.0,1.0,-1.2293312549591064,1.2293299436569214,1.2985448165636626e-06,0.9359458088874816,0.0,0.0,0.0,24.335094451904297,34.0,131.61279296875,-0.0,156.8441162109375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912410974502563,0.2609772980213165,0.210348829627037,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476717233657837,0.1007757037878036,0.0957772061228752,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.884151816368103,0.1682184636592865,0.1177425906062126,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926480293273926,0.050000000745058,0.0479816496372222,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060603737831116,0.1261711120605468,0.5683215260505676,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728698730469,288.9820556640625,1.0,0.2362996339797973,1.0,1.0,0.0,1.0,-1.2483376264572144,1.2483363151550293,1.333384034296614e-06,0.951140284538269,0.0,0.0,0.0,25.46952247619629,37.0,132.03504943847656,-0.0,165.03085327148438,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912410974502563,0.2609772980213165,0.210348829627037,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476717233657837,0.1007757037878036,0.0957772061228752,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.884151816368103,0.1682184636592865,0.1177425906062126,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926480293273926,0.050000000745058,0.0479816496372222,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060603737831116,0.1261711120605468,0.5683215260505676,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4728698730469,288.9820556640625,1.0,0.2362996339797973,1.0,1.0,0.0,1.0,-1.2483376264572144,1.2483363151550293,1.333384034296614e-06,0.951140284538269,0.0,0.0,0.0,25.46952247619629,37.0,132.03504943847656,-0.0,165.03085327148438,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930071830749512,0.263736754655838,0.2157545536756515,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445654273033142,0.101306177675724,0.0962937250733375,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800152540206909,0.169005885720253,0.1183048337697982,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885353684425354,0.050000000745058,0.0480025447905063,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.802078127861023,0.1266590803861618,0.5706201791763306,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4725341796875,289.02978515625,1.0,0.2386904060840606,1.0,1.0,0.0,1.0,-1.258905053138733,1.2589036226272583,1.3530499245462124e-06,0.95962256193161,0.0,0.0,0.0,26.16162300109864,37.0,132.2357940673828,-0.0,169.81253051757812,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946798086166382,0.2663471400737762,0.2216100692749023,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411481142044067,0.1018497720360755,0.096825361251831,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754433989524841,0.169800579547882,0.1188742220401763,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5840315222740173,0.050000000745058,0.0480261854827404,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976493835449219,0.1271413117647171,0.5729075074195862,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709777832031,289.0775756835937,1.0,0.2412536144256591,1.0,1.0,0.0,1.0,-1.2700287103652954,1.2700272798538208,1.3740079793933546e-06,0.9686082005500792,0.0,0.0,0.0,26.934494018554688,25.0,132.41958618164062,-0.0,175.0206756591797,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596069335937,0.9936314225196838,0.2722183167934418,0.2178404629230499,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1552124023437,0.7465170621871948,0.1028946340084075,0.0977918431162834,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582336425781,0.8819181323051453,0.1713081449270248,0.1199134066700935,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.586936891078949,0.1058401986956596,0.0480107367038726,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.8031052350997925,0.1280395835638046,0.5768743753433228,289.15869140625,289.008544921875,289.3183898925781,285.3968811035156,289.3143005371094,297.4721374511719,289.1678161621094,1.0,0.2405898571014404,1.0,1.0,0.0,1.0,-1.2726675271987915,1.2726662158966064,1.3792074469165527e-06,0.970963716506958,0.0,0.0,0.0,26.590147018432617,25.0,132.05838012695312,-0.0,175.1238555908203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.9928869605064392,0.2726380825042724,0.2153637856245041,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.748651385307312,0.1029560044407844,0.0978377312421798,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8846123218536377,0.1713948994874954,0.1199651360511779,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.6042436957359314,0.1059270575642585,0.0514125935733318,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8055307865142822,0.1280927509069442,0.5770540833473206,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725646972656,289.1726989746094,1.0,0.2404612302780151,1.0,1.0,0.0,1.0,-1.2740849256515503,1.2740836143493652,1.3816497812513262e-06,0.9718234539031982,0.0,0.0,0.0,26.356897354125977,45.0,131.96774291992188,-0.0,175.0790252685547,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.99135422706604,0.2830365598201751,0.2106733918190002,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7553020119667053,0.1041890159249305,0.0989589095115661,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924260139465332,0.1730966866016388,0.1211222410202026,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7535451054573059,0.1020224839448928,0.0982506498694419,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120101690292358,0.1291763186454773,0.5817021727561951,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5251159667969,289.26922607421875,1.0,0.2497864812612533,1.0,1.0,0.0,1.0,-1.332992434501648,1.3329908847808838,1.4961102579036378e-06,1.0188223123550415,0.0,0.0,0.0,26.82857322692871,48.0,133.68231201171875,-0.0,195.91900634765625,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.99135422706604,0.2830365598201751,0.2106733918190002,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7553020119667053,0.1041890159249305,0.0989589095115661,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924260139465332,0.1730966866016388,0.1211222410202026,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7535451054573059,0.1020224839448928,0.0982506498694419,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120101690292358,0.1291763186454773,0.5817021727561951,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5251159667969,289.26922607421875,1.0,0.2497864812612533,1.0,1.0,0.0,1.0,-1.332992434501648,1.3329908847808838,1.4961102579036378e-06,1.0188223123550415,0.0,0.0,0.0,26.82857322692871,48.0,133.68231201171875,-0.0,195.91900634765625,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977400898933412,0.2882933020591736,0.2358191609382629,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376807928085327,0.1054313331842422,0.1002341732382774,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8693912625312805,0.1747866421937942,0.1223794445395469,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.7250580191612244,0.0986329466104507,0.0947856903076171,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905825972557068,0.130122885107994,0.5866605639457703,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5565490722656,289.36651611328125,1.0,0.2585162222385406,1.0,1.0,0.0,1.0,-1.368016242980957,1.3680146932601929,1.5668110791011711e-06,1.046513319015503,0.0,0.0,0.0,30.087934494018555,36.0,134.17330932617188,-0.0,216.035385131836,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977400898933412,0.2882933020591736,0.2358191609382629,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376807928085327,0.1054313331842422,0.1002341732382774,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8693912625312805,0.1747866421937942,0.1223794445395469,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.7250580191612244,0.0986329466104507,0.0947856903076171,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905825972557068,0.130122885107994,0.5866605639457703,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5565490722656,289.36651611328125,1.0,0.2585162222385406,1.0,1.0,0.0,1.0,-1.368016242980957,1.3680146932601929,1.5668110791011711e-06,1.046513319015503,0.0,0.0,0.0,30.087934494018555,36.0,134.17330932617188,-0.0,216.035385131836,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986352920532228,0.2929795980453491,0.241935521364212,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354602813720703,0.1067012026906013,0.1014569327235221,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658800721168518,0.1764742583036422,0.1235785037279129,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7152913808822632,0.0968772396445274,0.0928114801645279,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864091992378235,0.1309014707803726,0.5904374122619629,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556640625,289.4629211425781,1.0,0.2608197629451751,1.0,1.0,0.0,1.0,-1.3804467916488647,1.380445122718811,1.5922867078188574e-06,1.0561975240707395,0.0,0.0,0.0,31.04208755493164,25.0,133.47166442871094,-0.0,222.9275665283203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986352920532228,0.2929795980453491,0.241935521364212,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354602813720703,0.1067012026906013,0.1014569327235221,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658800721168518,0.1764742583036422,0.1235785037279129,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7152913808822632,0.0968772396445274,0.0928114801645279,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864091992378235,0.1309014707803726,0.5904374122619629,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556640625,289.4629211425781,1.0,0.2608197629451751,1.0,1.0,0.0,1.0,-1.3804467916488647,1.380445122718811,1.5922867078188574e-06,1.0561975240707395,0.0,0.0,0.0,31.04208755493164,25.0,133.47166442871094,-0.0,222.9275665283203,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028686523437,0.9982537031173706,0.296323150396347,0.2391174584627151,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391237616539001,0.1073598489165306,0.1020574867725372,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8701837062835693,0.1773295998573303,0.1241615489125251,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7161874175071716,0.0963978990912437,0.092232845723629,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7898977994918823,0.1312920302152633,0.5920925140380859,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.6462097167969,297.559326171875,289.51043701171875,1.0,0.2601202130317688,1.0,1.0,0.0,1.0,-1.3797786235809326,1.3797770738601685,1.5907456827335409e-06,1.0555051565170288,0.0,0.0,0.0,30.67623519897461,25.0,132.7610321044922,-0.0,221.81521606445312,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.9972365498542786,0.3004363179206848,0.2329639643430709,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7455796003341675,0.1080362424254417,0.1026596277952194,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8780030012130737,0.1781961768865585,0.1247407123446464,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7201929092407227,0.0960927903652191,0.0918322950601577,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7966120839118958,0.1317127496004104,0.5937691330909729,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5682983398437,289.5576171875,1.0,0.2583403289318084,1.0,1.0,0.0,1.0,-1.375342845916748,1.375341296195984,1.5814649714229745e-06,1.05187726020813,0.0,0.0,0.0,29.86512565612793,28.0,132.0106964111328,-0.0,218.2447204589844,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960280060768129,0.3098958432674408,0.2270999103784561,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.7535222172737122,0.1094642132520675,0.1039608120918273,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.887107253074646,0.1799888014793396,0.1259584128856659,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239679098129272,0.0958718508481979,0.0914823189377784,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041267395019531,0.1326997429132461,0.5978565812110901,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961303710937,289.6513061523437,1.0,0.2578272521495819,1.0,1.0,0.0,1.0,-1.3758097887039185,1.3758082389831543,1.58238731273741e-06,1.0522037744522097,0.0,0.0,0.0,29.20988845825196,31.0,131.03643798828125,-0.0,216.8861389160156,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960280060768129,0.3098958432674408,0.2270999103784561,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.7535222172737122,0.1094642132520675,0.1039608120918273,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.887107253074646,0.1799888014793396,0.1259584128856659,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239679098129272,0.0958718508481979,0.0914823189377784,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041267395019531,0.1326997429132461,0.5978565812110901,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5961303710937,289.6513061523437,1.0,0.2578272521495819,1.0,1.0,0.0,1.0,-1.3758097887039185,1.3758082389831543,1.58238731273741e-06,1.0522037744522097,0.0,0.0,0.0,29.20988845825196,31.0,131.03643798828125,-0.0,216.8861389160156,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956634044647216,0.3194283843040466,0.2255260646343231,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581648826599121,0.1109744608402252,0.1053633689880371,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.891859233379364,0.1818470507860183,0.1272384971380233,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252569198608398,0.0959748774766922,0.0915063247084617,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.807857096195221,0.1338306069374084,0.6027529239654541,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.62164306640625,289.7452392578125,1.0,0.2588034868240356,1.0,1.0,0.0,1.0,-1.383044719696045,1.3830431699752808,1.5975168707882403e-06,1.0580878257751465,0.0,0.0,0.0,29.162336349487305,34.0,130.88821411132812,-0.0,219.48992919921875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956634044647216,0.3194283843040466,0.2255260646343231,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581648826599121,0.1109744608402252,0.1053633689880371,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.891859233379364,0.1818470507860183,0.1272384971380233,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252569198608398,0.0959748774766922,0.0915063247084617,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.807857096195221,0.1338306069374084,0.6027529239654541,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.62164306640625,289.7452392578125,1.0,0.2588034868240356,1.0,1.0,0.0,1.0,-1.383044719696045,1.3830431699752808,1.5975168707882403e-06,1.0580878257751465,0.0,0.0,0.0,29.162336349487305,34.0,130.88821411132812,-0.0,219.48992919921875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9960620999336244,0.3286742568016052,0.2272500544786453,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601639032363892,0.1125582829117775,0.1068505719304084,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932121396064758,0.1837628632783889,0.1285699903964996,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7245134711265564,0.0962729752063751,0.0917524546384811,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086451888084412,0.1350457370281219,0.6081517338752747,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.64129638671875,289.8394470214844,1.0,0.2610106170177459,1.0,1.0,0.0,1.0,-1.395272135734558,1.3952704668045044,1.6232688722084276e-06,1.0679974555969238,0.0,0.0,0.0,29.561994552612305,37.0,131.04835510253906,-0.0,225.08370971679688,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9960620999336244,0.3286742568016052,0.2272500544786453,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7601639032363892,0.1125582829117775,0.1068505719304084,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932121396064758,0.1837628632783889,0.1285699903964996,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7245134711265564,0.0962729752063751,0.0917524546384811,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086451888084412,0.1350457370281219,0.6081517338752747,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.64129638671875,289.8394470214844,1.0,0.2610106170177459,1.0,1.0,0.0,1.0,-1.395272135734558,1.3952704668045044,1.6232688722084276e-06,1.0679974555969238,0.0,0.0,0.0,29.561994552612305,37.0,131.04835510253906,-0.0,225.08370971679688,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9970327615737916,0.3375256657600403,0.2318883240222931,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597529888153076,0.114214576780796,0.1084199249744415,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915108442306519,0.1857319921255111,0.1299492418766021,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218430042266846,0.0967080071568489,0.092154324054718,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067848682403564,0.1363085210323333,0.6138663291931152,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542358398437,289.9339599609375,1.0,0.2642829418182373,1.0,1.0,0.0,1.0,-1.4117202758789062,1.4117186069488523,1.6582220041527762e-06,1.0812091827392578,0.0,0.0,0.0,30.368492126464844,40.0,131.34580993652344,-0.0,233.39341735839844,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9970327615737916,0.3375256657600403,0.2318883240222931,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597529888153076,0.114214576780796,0.1084199249744415,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915108442306519,0.1857319921255111,0.1299492418766021,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7218430042266846,0.0967080071568489,0.092154324054718,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067848682403564,0.1363085210323333,0.6138663291931152,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542358398437,289.9339599609375,1.0,0.2642829418182373,1.0,1.0,0.0,1.0,-1.4117202758789062,1.4117186069488523,1.6582220041527762e-06,1.0812091827392578,0.0,0.0,0.0,30.368492126464844,40.0,131.34580993652344,-0.0,233.39341735839844,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.9976271390914916,0.3417978584766388,0.235148623585701,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587536573410034,0.1150698885321617,0.1092350855469703,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.889654278755188,0.1867353171110153,0.1306557059288025,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198429703712463,0.096965804696083,0.0924010053277015,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.804938018321991,0.1369498968124389,0.6168002486228943,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6582946777344,289.9813537597656,1.0,0.2662681043148041,1.0,1.0,0.0,1.0,-1.4212781190872192,1.4212764501571655,1.6787075765023474e-06,1.0888354778289795,0.0,0.0,0.0,30.914793014526367,40.0,131.50999450683594,-0.0,238.4906616210937,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982274174690248,0.3459739685058594,0.2389343380928039,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573027610778809,0.1159431487321853,0.1100702658295631,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872219324111938,0.1877504885196685,0.1313727796077728,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174384593963623,0.0972463563084602,0.0926734954118728,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8025559782981873,0.1375951766967773,0.6197697520256042,290.0205383300781,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.660888671875,290.02880859375,1.0,0.2684561908245086,1.0,1.0,0.0,1.0,-1.431577444076538,1.4315757751464844,1.7009381281241076e-06,1.0970239639282229,0.0,0.0,0.0,31.550994873046875,43.0,131.6713409423828,-0.0,244.16883850097656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3540907800197601,0.2476725727319717,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533671855926514,0.1177394911646843,0.1117958799004554,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.881026566028595,0.1898126900196075,0.1328353881835937,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115676403045654,0.097863957285881,0.0932824984192848,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965443730354309,0.1388929337263107,0.6257855296134949,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626281738281,290.1238708496094,1.0,0.2733213305473327,1.0,1.0,0.0,1.0,-1.4538463354110718,1.4538445472717283,1.749597004163661e-06,1.1146658658981323,0.0,0.0,0.0,33.06373977661133,46.0,131.9632568359375,-0.0,257.04022216796875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
