time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124680,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3540907800197601,0.2476725727319717,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533671855926514,0.1177394911646843,0.1117958799004554,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.881026566028595,0.1898126900196075,0.1328353881835937,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115676403045654,0.097863957285881,0.0932824984192848,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965443730354309,0.1388929337263107,0.6257855296134949,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626281738281,290.1238708496094,1.0,0.2733213305473327,1.0,1.0,0.0,1.0,-1.4538463354110718,1.4538445472717283,1.749597004163661e-06,1.1146658658981323,0.0,0.0,0.0,33.06373977661133,46.0,131.9632568359375,-0.0,257.04022216796875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619422316551208,0.2576002180576324,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483657598495483,0.1196057870984077,0.1135983243584632,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734390139579773,0.1919183880090713,0.134336456656456,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043305039405823,0.098553329706192,0.0939723327755928,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891884446144104,0.1401986628770828,0.6318906545639038,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.66070556640625,290.2191162109375,1.0,0.278753250837326,1.0,1.0,0.0,1.0,-1.47788667678833,1.4778848886489868,1.80310371433734e-06,1.1336787939071655,0.0,0.0,0.0,34.88991165161133,49.0,132.1920928955078,-0.0,271.8274841308594,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619422316551208,0.2576002180576324,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483657598495483,0.1196057870984077,0.1135983243584632,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734390139579773,0.1919183880090713,0.134336456656456,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043305039405823,0.098553329706192,0.0939723327755928,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891884446144104,0.1401986628770828,0.6318906545639038,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.66070556640625,290.2191162109375,1.0,0.278753250837326,1.0,1.0,0.0,1.0,-1.47788667678833,1.4778848886489868,1.80310371433734e-06,1.1336787939071655,0.0,0.0,0.0,34.88991165161133,49.0,132.1920928955078,-0.0,271.8274841308594,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3699879646301269,0.2676397562026977,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437637448310852,0.1218997910618782,0.1156771928071975,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660966753959656,0.1944147646427154,0.136018693447113,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975346803665161,0.0996685028076171,0.0949371233582496,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820999026298523,0.1418754756450653,0.6390395164489746,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6598815917969,290.3144836425781,1.0,0.2846568822860718,1.0,1.0,0.0,1.0,-1.5041927099227903,1.5041908025741575,1.862843646449619e-06,1.1544679403305054,0.0,0.0,0.0,36.90898895263672,52.0,132.36619567871094,-0.0,288.569091796875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3699879646301269,0.2676397562026977,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437637448310852,0.1218997910618782,0.1156771928071975,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660966753959656,0.1944147646427154,0.136018693447113,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975346803665161,0.0996685028076171,0.0949371233582496,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820999026298523,0.1418754756450653,0.6390395164489746,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6598815917969,290.3144836425781,1.0,0.2846568822860718,1.0,1.0,0.0,1.0,-1.5041927099227903,1.5041908025741575,1.862843646449619e-06,1.1544679403305054,0.0,0.0,0.0,36.90898895263672,52.0,132.36619567871094,-0.0,288.569091796875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786453306674957,0.2767031490802765,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413591742515564,0.1248333752155304,0.1183665320277214,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609268665313721,0.197483628988266,0.1381094008684158,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933724284172058,0.1014252007007598,0.0965135470032692,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773197889328003,0.1441547274589538,0.6488945484161377,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.2910366952419281,1.0,1.0,0.0,1.0,-1.5345344543457031,1.5345325469970703,1.9333178897795733e-06,1.178442120552063,0.0,0.0,0.0,38.93832778930664,55.0,132.58290100097656,-0.0,307.7652893066406,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786453306674957,0.2767031490802765,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413591742515564,0.1248333752155304,0.1183665320277214,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609268665313721,0.197483628988266,0.1381094008684158,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933724284172058,0.1014252007007598,0.0965135470032692,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773197889328003,0.1441547274589538,0.6488945484161377,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.2910366952419281,1.0,1.0,0.0,1.0,-1.5345344543457031,1.5345325469970703,1.9333178897795733e-06,1.178442120552063,0.0,0.0,0.0,38.93832778930664,55.0,132.58290100097656,-0.0,307.7652893066406,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3831884562969208,0.2810215055942535,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407630681991577,0.1264916360378265,0.1199050098657608,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.858925998210907,0.1991800516843795,0.1392774879932403,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920524835586548,0.1024960801005363,0.0974967256188392,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755821943283081,0.1454753279685974,0.6546907424926758,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6688232421875,290.4579162597656,1.0,0.294402003288269,1.0,1.0,0.0,1.0,-1.5511056184768677,1.5511037111282349,1.972521886273171e-06,1.191535234451294,0.0,0.0,0.0,39.9677734375,55.0,132.70001220703125,-0.0,318.333740234375,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.9990000128746032,0.387849748134613,0.2852595448493957,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404456734657288,0.1282532662153244,0.1215464621782302,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8571896553039551,0.2009615153074264,0.1405085623264312,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910956501960754,0.1036707237362861,0.0985834300518035,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.774150013923645,0.1468931138515472,0.6609472632408142,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739196777344,290.5058288574219,1.0,0.2978717386722564,1.0,1.0,0.0,1.0,-1.5684564113616943,1.568454384803772,2.014111032622168e-06,1.2052427530288696,0.0,0.0,0.0,41.013893127441406,58.0,132.81228637695312,-0.0,329.5336608886719,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975037634372711,0.2935644090175628,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.740506649017334,0.1320692896842956,0.1251180469989776,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543646931648254,0.2047620117664337,0.1431443244218826,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901054978370667,0.1063126400113105,0.1010461449623107,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720488905906677,0.1500008404254913,0.6747389435768127,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051208853721618,1.0,1.0,0.0,1.0,-1.6053916215896606,1.6053894758224487,2.104487066389993e-06,1.2344133853912354,0.0,0.0,0.0,43.16623306274414,61.0,133.0091552734375,-0.0,353.9189758300781,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975037634372711,0.2935644090175628,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.740506649017334,0.1320692896842956,0.1251180469989776,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543646931648254,0.2047620117664337,0.1431443244218826,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901054978370667,0.1063126400113105,0.1010461449623107,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720488905906677,0.1500008404254913,0.6747389435768127,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051208853721618,1.0,1.0,0.0,1.0,-1.6053916215896606,1.6053894758224487,2.104487066389993e-06,1.2344133853912354,0.0,0.0,0.0,43.16623306274414,61.0,133.0091552734375,-0.0,353.9189758300781,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075430631637573,0.3017053604125976,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7412933111190796,0.1362295895814895,0.1290252357721328,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.852220892906189,0.2088394314050674,0.1459795832633972,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900933384895325,0.109296403825283,0.1038431599736213,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707501649856567,0.1534231305122375,0.6899933815002441,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005615234375,290.69781494140625,1.0,0.3127379715442657,1.0,1.0,0.0,1.0,-1.6449319124221802,1.6449297666549685,2.204019665441592e-06,1.2656235694885254,0.0,0.0,0.0,45.40392303466797,64.0,133.159912109375,-0.0,380.9715881347656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075430631637573,0.3017053604125976,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7412933111190796,0.1362295895814895,0.1290252357721328,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.852220892906189,0.2088394314050674,0.1459795832633972,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900933384895325,0.109296403825283,0.1038431599736213,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707501649856567,0.1534231305122375,0.6899933815002441,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005615234375,290.69781494140625,1.0,0.3127379715442657,1.0,1.0,0.0,1.0,-1.6449319124221802,1.6449297666549685,2.204019665441592e-06,1.2656235694885254,0.0,0.0,0.0,45.40392303466797,64.0,133.159912109375,-0.0,380.9715881347656,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179378151893616,0.3096930682659149,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426891922950745,0.1407074332237243,0.1332384496927261,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506578207015991,0.2131712883710861,0.1489956974983215,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908998489379883,0.1125926822423935,0.1069423854351043,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701247334480286,0.1571296006441116,0.7065536379814148,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206836581230163,1.0,1.0,0.0,1.0,-1.686805009841919,1.686802625656128,2.312558990524849e-06,1.298649787902832,0.0,0.0,0.0,47.7254638671875,67.0,133.26254272460938,-0.0,410.7732849121094,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179378151893616,0.3096930682659149,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.7426891922950745,0.1407074332237243,0.1332384496927261,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506578207015991,0.2131712883710861,0.1489956974983215,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6908998489379883,0.1125926822423935,0.1069423854351043,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701247334480286,0.1571296006441116,0.7065536379814148,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939453125,1.0,0.3206836581230163,1.0,1.0,0.0,1.0,-1.686805009841919,1.686802625656128,2.312558990524849e-06,1.298649787902832,0.0,0.0,0.0,47.7254638671875,67.0,133.26254272460938,-0.0,410.7732849121094,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4286881685256958,0.3174976110458374,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446570992469788,0.1454967260360717,0.1377492547035217,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496460914611816,0.2177525609731674,0.1521874368190765,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924580335617065,0.1161928549408912,0.1103329807519912,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.770125150680542,0.1611100435256958,0.7243605852127075,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289314210414886,1.0,1.0,0.0,1.0,-1.7308706045150757,1.7308681011199951,2.43025738200231e-06,1.3333730697631836,0.0,0.0,0.0,50.124488830566406,70.0,133.32325744628906,-0.0,443.4612121582031,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4286881685256958,0.3174976110458374,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446570992469788,0.1454967260360717,0.1377492547035217,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496460914611816,0.2177525609731674,0.1521874368190765,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924580335617065,0.1161928549408912,0.1103329807519912,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.770125150680542,0.1611100435256958,0.7243605852127075,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289314210414886,1.0,1.0,0.0,1.0,-1.7308706045150757,1.7308681011199951,2.43025738200231e-06,1.3333730697631836,0.0,0.0,0.0,50.124488830566406,70.0,133.32325744628906,-0.0,443.4612121582031,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4341897666454315,0.3213191330432892,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458363175392151,0.1479989737272262,0.1401068121194839,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493342995643616,0.2201294749975204,0.1538435965776443,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934871673583984,0.1180972680449485,0.1121276468038559,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703397870063782,0.1631939709186554,0.7336871027946472,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7412414550781,290.938232421875,1.0,0.3331522941589355,1.0,1.0,0.0,1.0,-1.753631830215454,1.753629446029663,2.4924445369833848e-06,1.351294994354248,0.0,0.0,0.0,51.349266052246094,70.0,133.3397216796875,-0.0,460.8931884765625,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4397791922092438,0.3250784277915954,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7471476197242737,0.1505739688873291,0.1425331979990005,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491533994674683,0.2225647866725921,0.1555404365062713,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6946808695793152,0.1200719624757766,0.1139889806509018,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7706977128982544,0.1653409302234649,0.74329674243927,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7499694824219,290.9862976074219,1.0,0.3374348878860473,1.0,1.0,0.0,1.0,-1.77686870098114,1.7768661975860596,2.556905883466243e-06,1.36958110332489,0.0,0.0,0.0,52.58924865722656,73.0,133.34765625,-0.0,479.0782470703125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512163400650024,0.332390159368515,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501493096351624,0.1559318751096725,0.1475819945335388,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491725921630859,0.2276026159524917,0.1590500622987747,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975264549255371,0.1242215037345886,0.1179008781909942,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718247175216675,0.1698144823312759,0.7633199095726013,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824584960937,1.0,0.346166044473648,1.0,1.0,0.0,1.0,-1.824663519859314,1.824660897254944,2.6925752081297105e-06,1.4071599245071411,0.0,0.0,0.0,55.10878372192383,76.0,133.341552734375,-0.0,517.7352294921875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512163400650024,0.332390159368515,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501493096351624,0.1559318751096725,0.1475819945335388,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491725921630859,0.2276026159524917,0.1590500622987747,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975264549255371,0.1242215037345886,0.1179008781909942,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718247175216675,0.1698144823312759,0.7633199095726013,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824584960937,1.0,0.346166044473648,1.0,1.0,0.0,1.0,-1.824663519859314,1.824660897254944,2.6925752081297105e-06,1.4071599245071411,0.0,0.0,0.0,55.10878372192383,76.0,133.341552734375,-0.0,517.7352294921875,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630185663700104,0.3393816649913788,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536766529083252,0.1615736931562423,0.1528976410627365,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497143387794495,0.2328691780567169,0.162717804312706,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.700980544090271,0.1286434680223465,0.1220694929361343,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735123634338379,0.1745329648256302,0.7844346761703491,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.78643798828125,291.1785888671875,1.0,0.3551092147827148,1.0,1.0,0.0,1.0,-1.8742048740386963,1.874202013015747,2.8375461624818854e-06,1.4460632801055908,0.0,0.0,0.0,57.67208480834961,79.0,133.31344604492188,-0.0,559.595703125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630185663700104,0.3393816649913788,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536766529083252,0.1615736931562423,0.1528976410627365,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497143387794495,0.2328691780567169,0.162717804312706,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.700980544090271,0.1286434680223465,0.1220694929361343,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735123634338379,0.1745329648256302,0.7844346761703491,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.78643798828125,291.1785888671875,1.0,0.3551092147827148,1.0,1.0,0.0,1.0,-1.8742048740386963,1.874202013015747,2.8375461624818854e-06,1.4460632801055908,0.0,0.0,0.0,57.67208480834961,79.0,133.31344604492188,-0.0,559.595703125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752136468887329,0.3460015654563904,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.757757306098938,0.1675094366073608,0.158488780260086,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507979512214661,0.2383729964494705,0.1665490120649337,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050401568412781,0.1333464980125427,0.126502126455307,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757782936096191,0.1795049011707306,0.8066749572753906,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.364257276058197,1.0,1.0,0.0,1.0,-1.9254963397979736,1.9254933595657349,2.9922405246907147e-06,1.4862868785858154,0.0,0.0,0.0,60.26869583129883,82.0,133.2720947265625,-0.0,604.8694458007812,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752136468887329,0.3460015654563904,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.757757306098938,0.1675094366073608,0.158488780260086,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507979512214661,0.2383729964494705,0.1665490120649337,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050401568412781,0.1333464980125427,0.126502126455307,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757782936096191,0.1795049011707306,0.8066749572753906,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056640625,291.2746887207031,1.0,0.364257276058197,1.0,1.0,0.0,1.0,-1.9254963397979736,1.9254933595657349,2.9922405246907147e-06,1.4862868785858154,0.0,0.0,0.0,60.26869583129883,82.0,133.2720947265625,-0.0,604.8694458007812,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4877844154834747,0.3522393703460693,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623435854911804,0.173716202378273,0.1643328517675399,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523833155632019,0.2440963387489318,0.170530691742897,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096047401428223,0.1383081078529358,0.1311766058206558,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785708904266357,0.1847110390663147,0.8299499750137329,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735817074775696,1.0,1.0,0.0,1.0,-1.97834861278534,1.9783453941345213,3.156458660669159e-06,1.5276737213134766,0.0,0.0,0.0,62.89117431640625,85.0,133.21408081054688,-0.0,653.6383666992188,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4877844154834747,0.3522393703460693,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623435854911804,0.173716202378273,0.1643328517675399,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523833155632019,0.2440963387489318,0.170530691742897,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096047401428223,0.1383081078529358,0.1311766058206558,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785708904266357,0.1847110390663147,0.8299499750137329,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735817074775696,1.0,1.0,0.0,1.0,-1.97834861278534,1.9783453941345213,3.156458660669159e-06,1.5276737213134766,0.0,0.0,0.0,62.89117431640625,85.0,133.21408081054688,-0.0,653.6383666992188,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942196905612945,0.3552011549472809,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648356556892395,0.1769248992204666,0.167353019118309,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533714413642883,0.247043564915657,0.1725800931453704,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7120208144187927,0.1408893316984176,0.1336075961589813,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801713943481445,0.1874053478240966,0.8419899344444275,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8356018066406,291.418701171875,1.0,0.3783099949359894,1.0,1.0,0.0,1.0,-2.0053703784942627,2.005367040634156,3.242276989112725e-06,1.5488098859786987,0.0,0.0,0.0,64.20928955078125,85.0,133.18179321289062,-0.0,679.4083251953125,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007645487785339,0.3580462038516998,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588623046875,0.7674732208251953,0.1802091002464294,0.1704435050487518,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8545005917549133,0.2500522434711456,0.1746715158224105,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.7145158648490906,0.1435424983501434,0.1361056864261627,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819190621376038,0.1901652067899704,0.8543187379837036,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459167480469,291.4666748046875,1.0,0.3830848634243011,1.0,1.0,0.0,1.0,-2.0328168869018555,2.032813549041748,3.3307123885606416e-06,1.5702615976333618,0.0,0.0,0.0,65.5300521850586,88.0,133.14984130859375,-0.0,706.1597900390625,1.0,283.1644592285156,287.4592590332031,288.63006591796875,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426124276485649e-21,-2.7130621382428245e-21,-2.7130619362944328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31121826171875,0.9990000128746032,0.506646454334259,0.3610485792160034,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296630859375,0.7702825665473938,0.1833944767713546,0.1737555712461471,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.8556956648826599,0.2527142763137817,0.1768931299448013,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.7171170115470886,0.146128848195076,0.1387931406497955,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.7837845087051392,0.1927631795406341,0.8675109148025513,290.3722839355469,286.4216003417969,291.6127624511719,286.06805419921875,291.6102294921875,297.8506164550781,289.777099609375,1.0,0.3881798088550567,1.0,1.0,0.0,1.0,-2.0621395111083984,2.062136173248291,3.426628836677992e-06,1.5931814908981323,0.9901250004768372,0.9901250004768372,0.0,66.9516372680664,88.0,8218.1396484375,-0.0,735.4954223632812,1.0,283.20849609375,291.0580444335937,288.8399963378906,289.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,1521.0469970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007936700712889,1.0,0.0,0.0,0.7875962853431702,0.7876068949699402,8.687936059459389e-08,4.170576572418213,4.170566082000732,1.0534912689763589e-05,0.0,0.0,-0.0,4003.671875,0.0,16.63922882080078,1876.5218505859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,0.4988235533237457,0.3712902069091797,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.7643532752990723,0.1817539632320404,0.1746017038822174,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669738769531,0.8471977114677429,0.2481017857789993,0.1763788610696792,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602966308594,0.7117727994918823,0.1448318213224411,0.13951475918293,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054260253906,0.7766323685646057,0.1902026683092117,0.8684449195861816,287.3446350097656,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7486572265625,287.1488952636719,1.0,0.3922981917858124,1.0,1.0,0.0,1.0,-2.0768606662750244,2.076857089996338,3.475977109701489e-06,1.6050926446914673,0.9643153548240662,0.9643153548240662,0.0,69.58592987060547,91.0,11323.501953125,-0.0,757.2875366210938,1.0,283.1900939941406,287.38494873046875,289.90411376953125,290.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,1932.7642822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1355778574943542,1.0,0.0,0.0,0.9052550792694092,0.905256986618042,5.6535828463211146e-08,4.263018131256104,4.26300859451294,9.810706615098752e-06,0.0,0.0,-0.0,3837.705322265625,0.0,23.0465087890625,1895.03955078125,0.0,0.0,0.2348809838294983,1.0,0.0,3.0,1.0,0.0
12126540,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.4719306230545044,0.4148876368999481,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7299053072929382,0.1744319647550583,0.168777659535408,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8039221167564392,0.2337839603424072,0.1671375185251236,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.6762345433235168,0.1388720124959945,0.1348816454410553,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.7378070950508118,0.1799889355897903,0.8290083408355713,285.83038330078125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4512023925781,285.7937927246094,1.0,0.3980510830879211,1.0,1.0,0.0,1.0,-2.058225631713867,2.0582220554351807,3.4149643397540785e-06,1.590908408164978,0.946124792098999,0.946124792098999,0.0,79.25301361083984,79.0,12787.126953125,-0.0,775.30078125,1.0,283.162353515625,285.4387512207031,290.4844055175781,291.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,4921.70751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555248618125915,1.0,0.0,0.0,1.418565034866333,1.41856849193573,1.3427863621018332e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.234375,0.0,88.50260162353516,1895.4366455078125,0.0,387.6118469238281,0.3603391945362091,1.0,0.0,3.0,1.0,0.0
12126600,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.4719306230545044,0.4148876368999481,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7299053072929382,0.1744319647550583,0.168777659535408,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8039221167564392,0.2337839603424072,0.1671375185251236,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.6762345433235168,0.1388720124959945,0.1348816454410553,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.7378070950508118,0.1799889355897903,0.8290083408355713,285.83038330078125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4512023925781,285.7937927246094,1.0,0.3980510830879211,1.0,1.0,0.0,1.0,-2.058225631713867,2.0582220554351807,3.4149643397540785e-06,1.590908408164978,0.946124792098999,0.946124792098999,0.0,79.25301361083984,79.0,12787.126953125,-0.0,775.30078125,1.0,283.162353515625,285.4387512207031,290.4844055175781,291.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,4921.70751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555248618125915,1.0,0.0,0.0,1.418565034866333,1.41856849193573,1.3427863621018332e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.234375,0.0,88.50260162353516,1895.4366455078125,0.0,387.6118469238281,0.3603391945362091,1.0,0.0,3.0,1.0,0.0
12126660,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.9782034754753112,0.4532694816589355,0.411410242319107,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7055263519287109,0.1693621128797531,0.1636527478694915,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7722069621086121,0.2245475500822067,0.1599747836589813,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.6518761515617371,0.1345096826553344,0.1305969208478927,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7102393507957458,0.1719677001237869,0.7912367582321167,285.3796691894531,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2685852050781,285.36041259765625,1.0,0.394538402557373,1.0,1.0,0.0,1.0,-1.9910942316055296,1.991091012954712,3.198025069650612e-06,1.5384762287139893,0.931626319885254,0.931626319885254,0.0,85.61931610107422,67.0,13256.1513671875,-0.0,739.793212890625,1.0,283.1523742675781,284.9129638671875,289.8669738769531,291.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,8545.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049637794494629,1.0,0.0,0.0,1.846081018447876,1.8460869789123533,2.274023245263379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.057861328125,0.0,195.8524475097656,1895.4371337890625,0.0,956.790771484375,0.4649668633937835,1.0,0.0,3.0,1.0,0.0
