time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126720,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.9782034754753112,0.4532694816589355,0.411410242319107,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7055263519287109,0.1693621128797531,0.1636527478694915,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7722069621086121,0.2245475500822067,0.1599747836589813,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.6518761515617371,0.1345096826553344,0.1305969208478927,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7102393507957458,0.1719677001237869,0.7912367582321167,285.3796691894531,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2685852050781,285.36041259765625,1.0,0.394538402557373,1.0,1.0,0.0,1.0,-1.9910942316055296,1.991091012954712,3.198025069650612e-06,1.5384762287139893,0.931626319885254,0.931626319885254,0.0,85.61931610107422,67.0,13256.1513671875,-0.0,739.793212890625,1.0,283.1523742675781,284.9129638671875,289.8669738769531,291.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,8545.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049637794494629,1.0,0.0,0.0,1.846081018447876,1.8460869789123533,2.274023245263379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.057861328125,0.0,195.8524475097656,1895.4371337890625,0.0,956.790771484375,0.4649668633937835,1.0,0.0,3.0,1.0,0.0
12126780,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9734287858009338,0.4466791749000549,0.4035052955150604,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7018488645553589,0.166825845837593,0.1606691479682922,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7662919163703918,0.2194772660732269,0.1557903438806533,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6480882167816162,0.132115826010704,0.1278620213270187,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.702881395816803,0.1669268459081649,0.765321671962738,285.14825439453125,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2080993652344,285.1384582519531,1.0,0.3859571814537048,1.0,1.0,0.0,1.0,-1.936284184455872,1.936281085014344,3.0267287911556195e-06,1.495682716369629,0.9157694578170776,0.9157694578170776,0.0,83.80734252929688,55.0,13421.5947265625,-0.0,690.457763671875,1.0,283.1503295898437,284.6408996582031,289.3241577148437,290.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,12312.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630915105342865,1.0,0.0,0.0,2.180288791656494,2.180297374725342,3.171914215727156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.220458984375,0.0,324.3954162597656,1895.4371337890625,0.0,1114.087646484375,0.546937108039856,1.0,0.0,3.0,1.0,0.0
12126840,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9734287858009338,0.4466791749000549,0.4035052955150604,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7018488645553589,0.166825845837593,0.1606691479682922,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7662919163703918,0.2194772660732269,0.1557903438806533,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6480882167816162,0.132115826010704,0.1278620213270187,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.702881395816803,0.1669268459081649,0.765321671962738,285.14825439453125,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2080993652344,285.1384582519531,1.0,0.3859571814537048,1.0,1.0,0.0,1.0,-1.936284184455872,1.936281085014344,3.0267287911556195e-06,1.495682716369629,0.9157694578170776,0.9157694578170776,0.0,83.80734252929688,55.0,13421.5947265625,-0.0,690.457763671875,1.0,283.1503295898437,284.6408996582031,289.3241577148437,290.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,12312.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630915105342865,1.0,0.0,0.0,2.180288791656494,2.180297374725342,3.171914215727156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.220458984375,0.0,324.3954162597656,1895.4371337890625,0.0,1114.087646484375,0.546937108039856,1.0,0.0,3.0,1.0,0.0
12126900,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9797630906105042,0.4453191757202148,0.4017192125320434,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7069167494773865,0.166312500834465,0.1598452776670456,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7706258893013,0.2179663926362991,0.1544381231069564,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6521702408790588,0.1315439194440841,0.1270177960395813,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7062733769416809,0.1653153896331787,0.7562755346298218,285.0773620605469,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1954345703125,285.07000732421875,1.0,0.3808627128601074,1.0,1.0,0.0,1.0,-1.919641613960266,1.919638633728028,2.9755544801446376e-06,1.482541799545288,0.9077926874160768,0.9077926874160768,0.0,80.46552276611328,55.0,13505.3427734375,-0.0,666.5604858398438,1.0,283.1501159667969,284.5539245605469,289.1697692871094,290.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,14227.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203615069389343,1.0,0.0,0.0,2.321967363357544,2.321976900100708,3.597539546262851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.002197265625,0.0,393.084228515625,1895.4371337890625,0.0,1047.959716796875,0.5790835618972778,1.0,0.0,3.0,1.0,0.0
12126960,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9893390536308287,0.444647341966629,0.4006676375865936,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7151384353637695,0.1661899536848068,0.1593876034021377,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7785990834236145,0.2169285416603088,0.1534344851970672,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6594181060791016,0.1313104182481765,0.126479372382164,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.713043749332428,0.1641725152730941,0.7493576407432556,285.0299377441406,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1888427734375,285.0249938964844,1.0,0.3754662275314331,1.0,1.0,0.0,1.0,-1.907664179801941,1.907661318778992,2.9390002964646555e-06,1.4730613231658936,0.8993497490882874,0.8993497490882874,0.0,76.19551086425781,43.0,13570.7724609375,-0.0,643.534912109375,1.0,283.1500244140625,284.4952697753906,289.0848693847656,290.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,15834.0048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035163998603821,1.0,0.0,0.0,2.4272894859313965,2.427299976348877,3.931302785531443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.4140625,0.0,450.4630432128906,1895.4371337890625,0.0,948.55712890625,0.6078897714614868,1.0,0.0,3.0,1.0,0.0
12127020,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.4457161724567413,0.3854110538959503,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7336447238922119,0.1668095737695694,0.1594073325395584,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7985016107559204,0.2158244848251342,0.1522274017333984,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6780083775520325,0.1316152065992355,0.1262286901473999,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.729025661945343,0.162921205163002,0.7408226728439331,284.9649658203125,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922607421875,284.9610900878906,1.0,0.3635767102241516,1.0,1.0,0.0,1.0,-1.8771605491638184,1.8771578073501587,2.847786163329147e-06,1.4494261741638184,0.8827003836631775,0.8827003836631775,0.0,67.6604995727539,31.0,13643.5615234375,-0.0,593.6446533203125,1.0,283.1499938964844,284.4097595214844,289.0633850097656,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,18941.6796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682367086410522,1.0,0.0,0.0,2.6009654998779297,2.600977659225464,4.514009788181285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.492919921875,0.0,558.296630859375,1895.4371337890625,0.0,766.9085083007812,0.6452547311782837,1.0,0.0,3.0,1.0,0.0
12127080,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.4457161724567413,0.3854110538959503,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7336447238922119,0.1668095737695694,0.1594073325395584,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7985016107559204,0.2158244848251342,0.1522274017333984,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6780083775520325,0.1316152065992355,0.1262286901473999,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.729025661945343,0.162921205163002,0.7408226728439331,284.9649658203125,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922607421875,284.9610900878906,1.0,0.3635767102241516,1.0,1.0,0.0,1.0,-1.8771605491638184,1.8771578073501587,2.847786163329147e-06,1.4494261741638184,0.8827003836631775,0.8827003836631775,0.0,67.6604995727539,31.0,13643.5615234375,-0.0,593.6446533203125,1.0,283.1499938964844,284.4097595214844,289.0633850097656,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,18941.6796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682367086410522,1.0,0.0,0.0,2.6009654998779297,2.600977659225464,4.514009788181285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.492919921875,0.0,558.296630859375,1895.4371337890625,0.0,766.9085083007812,0.6452547311782837,1.0,0.0,3.0,1.0,0.0
12127140,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4546773731708526,0.3514182865619659,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567113041877747,0.1682466268539428,0.1602905839681625,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221485018730164,0.215558648109436,0.1516923904418945,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.701692521572113,0.1326667815446853,0.1267618685960769,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7492062449455261,0.1626776307821273,0.7372371554374695,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9290466308594,1.0,0.3497940897941589,1.0,1.0,0.0,1.0,-1.8333172798156736,1.833314657211304,2.7186074476048816e-06,1.414718508720398,0.8660814762115479,0.8660814762115479,0.0,59.18876266479492,34.0,13532.25390625,-0.0,536.2249145507812,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,20627.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435285568237305,1.0,0.0,0.0,2.654123067855835,2.654136180877685,4.700407316704514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.44677734375,0.0,598.1506958007812,1895.4371337890625,0.0,660.134033203125,0.6586838960647583,1.0,0.0,3.0,1.0,0.0
12127200,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4546773731708526,0.3514182865619659,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567113041877747,0.1682466268539428,0.1602905839681625,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221485018730164,0.215558648109436,0.1516923904418945,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.701692521572113,0.1326667815446853,0.1267618685960769,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7492062449455261,0.1626776307821273,0.7372371554374695,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23779296875,284.9290466308594,1.0,0.3497940897941589,1.0,1.0,0.0,1.0,-1.8333172798156736,1.833314657211304,2.7186074476048816e-06,1.414718508720398,0.8660814762115479,0.8660814762115479,0.0,59.18876266479492,34.0,13532.25390625,-0.0,536.2249145507812,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,20627.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435285568237305,1.0,0.0,0.0,2.654123067855835,2.654136180877685,4.700407316704514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.44677734375,0.0,598.1506958007812,1895.4371337890625,0.0,660.134033203125,0.6586838960647583,1.0,0.0,3.0,1.0,0.0
12127260,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681022763252258,0.3242689371109009,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.779923677444458,0.1703207790851593,0.1618929207324981,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.843037486076355,0.215912789106369,0.1516791582107544,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7230901718139648,0.1343170553445816,0.1279724538326263,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7695702314376831,0.1633477210998535,0.7382233142852783,284.9279479980469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.9283752441406,1.0,0.3405876159667969,1.0,1.0,0.0,1.0,-1.8052469491958616,1.805244207382202,2.6375225843366934e-06,1.392322659492493,0.8499470949172974,0.8499470949172974,0.0,53.09201049804688,37.0,13471.2041015625,-0.0,498.7467651367188,1.0,283.1499938964844,284.3696594238281,289.22247314453125,290.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21382.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316649675369263,1.0,0.0,0.0,2.638901948928833,2.6389148235321045,4.646648790185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.80615234375,0.0,593.2781982421875,1895.4371337890625,0.0,614.2359619140625,0.6557410955429077,1.0,0.0,3.0,1.0,0.0
12127320,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681022763252258,0.3242689371109009,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.779923677444458,0.1703207790851593,0.1618929207324981,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.843037486076355,0.215912789106369,0.1516791582107544,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7230901718139648,0.1343170553445816,0.1279724538326263,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7695702314376831,0.1633477210998535,0.7382233142852783,284.9279479980469,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060607910156,284.9283752441406,1.0,0.3405876159667969,1.0,1.0,0.0,1.0,-1.8052469491958616,1.805244207382202,2.6375225843366934e-06,1.392322659492493,0.8499470949172974,0.8499470949172974,0.0,53.09201049804688,37.0,13471.2041015625,-0.0,498.7467651367188,1.0,283.1499938964844,284.3696594238281,289.22247314453125,290.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21382.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316649675369263,1.0,0.0,0.0,2.638901948928833,2.6389148235321045,4.646648790185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.80615234375,0.0,593.2781982421875,1895.4371337890625,0.0,614.2359619140625,0.6557410955429077,1.0,0.0,3.0,1.0,0.0
12127380,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.4820621311664581,0.3037930130958557,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8011788725852966,0.1728773415088653,0.1640509665012359,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.861743152141571,0.2167389988899231,0.1520662307739257,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409300804138184,0.136427640914917,0.1297145336866378,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885299324989319,0.1647139638662338,0.7429184913635254,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3767395019531,284.9527282714844,1.0,0.3348165154457092,1.0,1.0,0.0,1.0,-1.7914389371871948,1.7914363145828247,2.598059836600441e-06,1.3812198638916016,0.8346724510192871,0.8346724510192871,0.0,48.9585075378418,40.0,13477.169921875,-0.0,477.24456787109375,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293194055557251,1.0,0.0,0.0,2.5803143978118896,2.580327033996582,4.442614454092109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.463134765625,0.0,560.0166625976562,1895.4371337890625,0.0,605.5481567382812,0.6423824429512024,1.0,0.0,3.0,1.0,0.0
12127440,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.4820621311664581,0.3037930130958557,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8011788725852966,0.1728773415088653,0.1640509665012359,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.861743152141571,0.2167389988899231,0.1520662307739257,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409300804138184,0.136427640914917,0.1297145336866378,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885299324989319,0.1647139638662338,0.7429184913635254,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3767395019531,284.9527282714844,1.0,0.3348165154457092,1.0,1.0,0.0,1.0,-1.7914389371871948,1.7914363145828247,2.598059836600441e-06,1.3812198638916016,0.8346724510192871,0.8346724510192871,0.0,48.9585075378418,40.0,13477.169921875,-0.0,477.24456787109375,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293194055557251,1.0,0.0,0.0,2.5803143978118896,2.580327033996582,4.442614454092109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.463134765625,0.0,560.0166625976562,1895.4371337890625,0.0,605.5481567382812,0.6423824429512024,1.0,0.0,3.0,1.0,0.0
12127500,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.4889551103115082,0.2956174612045288,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8106632828712463,0.1743027865886688,0.1652941107749939,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8702120184898376,0.2172977328300476,0.1523799449205398,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7492144703865051,0.1376232951879501,0.1307442933320999,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7971882224082947,0.1655895560979843,0.7462994456291199,284.9710998535156,286.1059875488281,292.45001220703125,286.32232666015625,292.44708251953125,297.4104919433594,284.973876953125,1.0,0.3330098986625671,1.0,1.0,0.0,1.0,-1.788784384727478,1.7887818813323977,2.590428721305216e-06,1.3790202140808103,0.827621340751648,0.827621340751648,0.0,47.4428825378418,40.0,13493.0263671875,-0.0,470.9515380859375,1.0,283.1499938964844,284.41961669921875,289.32354736328125,290.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21197.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302191376686096,1.0,0.0,0.0,2.532395601272583,2.532407760620117,4.279139318441594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.80029296875,0.0,532.1234741210938,1895.4371337890625,0.0,608.8658447265625,0.6339565515518188,1.0,0.0,3.0,1.0,0.0
12127560,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4957418739795685,0.2886935770511627,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8189534544944763,0.1758184134960174,0.1666361689567566,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8779536485671997,0.2179431766271591,0.1527650207281112,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7570593953132629,0.1389005184173584,0.1318660229444503,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8051351308822632,0.1665661185979843,0.7502279877662659,284.9921875,286.1073303222656,292.4966735839844,286.3355407714844,292.4937438964844,297.44256591796875,284.9952087402344,1.0,0.3318321108818054,1.0,1.0,0.0,1.0,-1.78860604763031,1.7886035442352295,2.589791165519273e-06,1.378776788711548,0.8204999566078186,0.8204999566078186,0.0,46.23713302612305,58.0,13535.712890625,-0.0,467.16839599609375,1.0,283.1499938964844,284.4422302246094,289.3465576171875,290.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,21074.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318458676338196,1.0,0.0,0.0,2.495804786682129,2.495816707611084,4.15637344985953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.494384765625,0.0,511.8665466308594,1895.4371337890625,0.0,614.9110717773438,0.6227456331253052,1.0,0.0,3.0,1.0,0.0
12127620,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072298645973206,0.2930182218551636,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198071122169495,0.1791163682937622,0.1696943640708923,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755506277084351,0.2194939702749252,0.1538048386573791,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7581979632377625,0.1416919529438018,0.1344579458236694,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045550584793091,0.1687619835138321,0.7598631978034973,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.4919128417969,285.0628662109375,1.0,0.337103009223938,1.0,1.0,0.0,1.0,-1.8133797645568848,1.8133771419525144,2.659617621247889e-06,1.3978756666183472,0.8078051805496216,0.8078051805496216,0.0,47.53901672363281,76.0,13746.3056640625,-0.0,486.907470703125,1.0,283.1499938964844,284.5134582519531,289.3821105957031,290.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,20365.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360190272331238,1.0,0.0,0.0,2.397346019744873,2.397357225418091,3.8349062947418133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.983642578125,0.0,458.1725158691406,1895.4371337890625,0.0,630.6972045898438,0.6026419401168823,1.0,0.0,3.0,1.0,0.0
12127680,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072298645973206,0.2930182218551636,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8198071122169495,0.1791163682937622,0.1696943640708923,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755506277084351,0.2194939702749252,0.1538048386573791,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7581979632377625,0.1416919529438018,0.1344579458236694,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045550584793091,0.1687619835138321,0.7598631978034973,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.4919128417969,285.0628662109375,1.0,0.337103009223938,1.0,1.0,0.0,1.0,-1.8133797645568848,1.8133771419525144,2.659617621247889e-06,1.3978756666183472,0.8078051805496216,0.8078051805496216,0.0,47.53901672363281,76.0,13746.3056640625,-0.0,486.907470703125,1.0,283.1499938964844,284.5134582519531,289.3821105957031,290.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,20365.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360190272331238,1.0,0.0,0.0,2.397346019744873,2.397357225418091,3.8349062947418133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.983642578125,0.0,458.1725158691406,1895.4371337890625,0.0,630.6972045898438,0.6026419401168823,1.0,0.0,3.0,1.0,0.0
12127740,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5138822793960571,0.3142550885677337,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8067399859428406,0.1827073693275451,0.1731705516576767,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8578451871871948,0.2213387042284011,0.1551522612571716,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7465288639068604,0.1447346359491348,0.1374285221099853,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.789372444152832,0.1710820347070694,0.7709002494812012,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.14556884765625,1.0,0.3487305343151092,1.0,1.0,0.0,1.0,-1.8614814281463623,1.861478567123413,2.7990006401523715e-06,1.435427188873291,0.7968530654907227,0.7968530654907227,0.0,52.48153305053711,94.0,14122.947265625,-0.0,534.2899780273438,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419402718544006,1.0,0.0,0.0,2.3232524394989014,2.323263168334961,3.601522848839523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.734619140625,0.0,420.9126281738281,1895.4371337890625,0.0,653.7958984375,0.5858280658721924,1.0,0.0,3.0,1.0,0.0
12127800,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5138822793960571,0.3142550885677337,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8067399859428406,0.1827073693275451,0.1731705516576767,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8578451871871948,0.2213387042284011,0.1551522612571716,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7465288639068604,0.1447346359491348,0.1374285221099853,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.789372444152832,0.1710820347070694,0.7709002494812012,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.50537109375,285.14556884765625,1.0,0.3487305343151092,1.0,1.0,0.0,1.0,-1.8614814281463623,1.861478567123413,2.7990006401523715e-06,1.435427188873291,0.7968530654907227,0.7968530654907227,0.0,52.48153305053711,94.0,14122.947265625,-0.0,534.2899780273438,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419402718544006,1.0,0.0,0.0,2.3232524394989014,2.323263168334961,3.601522848839523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.734619140625,0.0,420.9126281738281,1895.4371337890625,0.0,653.7958984375,0.5858280658721924,1.0,0.0,3.0,1.0,0.0
12127860,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5157997012138367,0.3475953042507171,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851702570915222,0.1865220963954925,0.1769783645868301,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8334046006202698,0.2234146147966385,0.1567484885454177,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7287769913673401,0.1479637026786804,0.1406949460506439,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666694521903992,0.1733770668506622,0.7824540734291077,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651615679264068,1.0,1.0,0.0,1.0,-1.9257938861846924,1.9257909059524536,2.9919269763922784e-06,1.4856666326522827,0.7885327935218811,0.7885327935218811,0.0,60.57661056518555,97.0,14605.2158203125,-0.0,606.1011352539062,1.0,283.1499938964844,284.68414306640625,289.45458984375,290.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,19610.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502886772155762,1.0,0.0,0.0,2.2617502212524414,2.2617604732513428,3.413364595417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.62548828125,0.0,391.6248168945313,1895.4371337890625,0.0,687.8012084960938,0.5719088912010193,1.0,0.0,3.0,1.0,0.0
12127920,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5157997012138367,0.3475953042507171,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7851702570915222,0.1865220963954925,0.1769783645868301,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8334046006202698,0.2234146147966385,0.1567484885454177,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7287769913673401,0.1479637026786804,0.1406949460506439,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666694521903992,0.1733770668506622,0.7824540734291077,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651615679264068,1.0,1.0,0.0,1.0,-1.9257938861846924,1.9257909059524536,2.9919269763922784e-06,1.4856666326522827,0.7885327935218811,0.7885327935218811,0.0,60.57661056518555,97.0,14605.2158203125,-0.0,606.1011352539062,1.0,283.1499938964844,284.68414306640625,289.45458984375,290.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,19610.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502886772155762,1.0,0.0,0.0,2.2617502212524414,2.2617604732513428,3.413364595417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.62548828125,0.0,391.6248168945313,1895.4371337890625,0.0,687.8012084960938,0.5719088912010193,1.0,0.0,3.0,1.0,0.0
12127980,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5150693655014038,0.3756578266620636,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.770482063293457,0.1904867738485336,0.1809255927801132,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162014484405518,0.2256498485803604,0.1584546715021133,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165727615356445,0.1513102501630783,0.1440688818693161,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508809566497803,0.175599917769432,0.7936021089553833,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792230188846588,1.0,1.0,0.0,1.0,-1.983726024627685,1.983722805976868,3.172463948430959e-06,1.5312269926071167,0.7826501727104187,0.7826501727104187,0.0,68.05873107910156,100.0,15064.482421875,-0.0,675.2882690429688,1.0,283.1499938964844,284.7681579589844,289.4905700683594,290.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,19264.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609464645385742,1.0,0.0,0.0,2.214001417160034,2.2140114307403564,3.270763784257724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.267333984375,0.0,369.4869995117188,1895.4371337890625,0.0,733.7590942382812,0.5609878897666931,1.0,0.0,3.0,1.0,0.0
12128040,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5150693655014038,0.3756578266620636,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.770482063293457,0.1904867738485336,0.1809255927801132,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162014484405518,0.2256498485803604,0.1584546715021133,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165727615356445,0.1513102501630783,0.1440688818693161,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508809566497803,0.175599917769432,0.7936021089553833,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792230188846588,1.0,1.0,0.0,1.0,-1.983726024627685,1.983722805976868,3.172463948430959e-06,1.5312269926071167,0.7826501727104187,0.7826501727104187,0.0,68.05873107910156,100.0,15064.482421875,-0.0,675.2882690429688,1.0,283.1499938964844,284.7681579589844,289.4905700683594,290.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,19264.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609464645385742,1.0,0.0,0.0,2.214001417160034,2.2140114307403564,3.270763784257724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.267333984375,0.0,369.4869995117188,1895.4371337890625,0.0,733.7590942382812,0.5609878897666931,1.0,0.0,3.0,1.0,0.0
12128100,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9990000128746032,0.5146767497062683,0.3875611424446106,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7653003931045532,0.1925180554389953,0.18293297290802,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.8094562292098999,0.2268169820308685,0.1593338996171951,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.712020754814148,0.1530224084854126,0.1457796543836593,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7450864911079407,0.1767147630453109,0.799074113368988,285.36590576171875,285.8133239746094,292.9166564941406,286.45001220703125,292.9140625,297.4344787597656,285.3710327148437,1.0,0.3855889737606048,1.0,1.0,0.0,1.0,-2.0101158618927,2.0101125240325928,3.256636773585342e-06,1.5519648790359497,0.7804133892059326,0.7804133892059326,0.0,71.43675231933594,100.0,15280.1796875,-0.0,707.946044921875,1.0,283.1499938964844,284.80621337890625,289.505615234375,290.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,19093.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666603446006775,1.0,0.0,0.0,2.194927930831909,2.1949377059936523,3.214651371763466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.2568359375,0.0,360.7362976074219,1895.4371337890625,0.0,759.6199340820312,0.5565758943557739,1.0,0.0,3.0,1.0,0.0
12128160,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9990000128746032,0.5143668055534363,0.3983160853385925,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7611704468727112,0.1945834457874298,0.184965044260025,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8035264611244202,0.2280174344778061,0.1602310538291931,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.7082252502441406,0.154761791229248,0.1475086957216262,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.7403038144111633,0.1778505891561508,0.804578959941864,285.405517578125,285.7569274902344,292.9633483886719,286.46221923828125,292.9607849121094,297.42108154296875,285.410400390625,1.0,0.3915543854236603,1.0,1.0,0.0,1.0,-2.03523850440979,2.0352351665496826,3.337860107421875e-06,1.571686863899231,0.7789793610572815,0.7789793610572815,0.0,74.6040267944336,103.0,15489.564453125,-0.0,739.5975952148438,1.0,283.1499938964844,284.8421936035156,289.5184631347656,290.57666015625,293.1499938964844,293.1499938964844,283.1499938964844,18951.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723330974578857,1.0,0.0,0.0,2.178297758102417,2.178307294845581,3.166123292430712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.41162109375,0.0,353.25469970703125,1895.4371337890625,0.0,786.1663208007812,0.5527419447898865,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.9990000128746032,0.5140889286994934,0.4128273129463196,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7564312815666199,0.1977725774049759,0.1880872845649719,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.7960835695266724,0.2298937290906906,0.161621406674385,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7037636041641235,0.1574447005987167,0.150160551071167,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.7345142960548401,0.1796228736639022,0.8130631446838379,285.46209716796875,285.7088928222656,293.03399658203125,286.4804992675781,293.031494140625,297.4047241210937,285.466552734375,1.0,0.399981290102005,1.0,1.0,0.0,1.0,-2.071461200714112,2.071457862854004,3.4568729461170733e-06,1.600111961364746,0.7773630619049072,0.7773630619049072,0.0,79.06491088867188,103.0,15800.9658203125,-0.0,786.11767578125,1.0,283.1499938964844,284.8927307128906,289.5351257324219,290.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18727.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805946588516235,1.0,0.0,0.0,2.158641815185547,2.158651113510132,3.109241788479267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.964111328125,0.0,344.29296875,1895.4371337890625,0.0,826.4255981445312,0.5481165647506714,1.0,0.0,3.0,1.0,0.0
12128280,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.9990000128746032,0.5140583515167236,0.4170335233211517,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.7552609443664551,0.1988131254911422,0.1891018599271774,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7940840721130371,0.2305120527744293,0.1620763838291168,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7026650309562683,0.1583192199468612,0.1510208696126938,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7329905033111572,0.1802083253860473,0.8158398270606995,285.4793701171875,285.71533203125,293.0566711425781,286.4862976074219,293.0541687011719,297.4005126953125,285.48370361328125,1.0,0.4025330543518066,1.0,1.0,0.0,1.0,-2.0826478004455566,2.08264422416687,3.4940824207296828e-06,1.6088886260986328,0.7767788171768188,0.7767788171768188,0.0,80.40390014648438,91.0,15899.3330078125,-0.0,800.6461791992188,1.0,283.1499938964844,284.90802001953125,289.5399475097656,290.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18665.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831174254417419,1.0,0.0,0.0,2.15348482131958,2.153494358062744,3.094404235071125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.406005859375,0.0,341.9526062011719,1895.4371337890625,0.0,839.106201171875,0.5468990206718445,1.0,0.0,3.0,1.0,0.0
12128340,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,0.5156619548797607,0.4198810160160064,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7588759064674377,0.2031479030847549,0.193197876214981,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952540516853333,0.2330988347530365,0.1638843864202499,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065771818161011,0.1619544178247451,0.1544662564992904,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7345026135444641,0.1826829761266708,0.8269126415252686,285.5383605957031,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.5412292480469,1.0,0.406797856092453,1.0,1.0,0.0,1.0,-2.110612630844116,2.1106090545654297,3.5885236684407573e-06,1.6311265230178833,0.7758784294128418,0.7758784294128418,0.0,81.89083099365234,79.0,16207.376953125,-0.0,830.8900146484375,1.0,283.1499938964844,284.9589538574219,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927149653434753,1.0,0.0,0.0,2.1362757682800293,2.1362850666046143,3.04514514937182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.86962890625,0.0,334.1809387207031,1895.4371337890625,0.0,889.0470581054688,0.5428145527839661,1.0,0.0,3.0,1.0,0.0
12128400,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,0.5156619548797607,0.4198810160160064,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7588759064674377,0.2031479030847549,0.193197876214981,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952540516853333,0.2330988347530365,0.1638843864202499,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065771818161011,0.1619544178247451,0.1544662564992904,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7345026135444641,0.1826829761266708,0.8269126415252686,285.5383605957031,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.39337158203125,285.5412292480469,1.0,0.406797856092453,1.0,1.0,0.0,1.0,-2.110612630844116,2.1106090545654297,3.5885236684407573e-06,1.6311265230178833,0.7758784294128418,0.7758784294128418,0.0,81.89083099365234,79.0,16207.376953125,-0.0,830.8900146484375,1.0,283.1499938964844,284.9589538574219,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927149653434753,1.0,0.0,0.0,2.1362757682800293,2.1362850666046143,3.04514514937182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.86962890625,0.0,334.1809387207031,1895.4371337890625,0.0,889.0470581054688,0.5428145527839661,1.0,0.0,3.0,1.0,0.0
12128460,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.9990000128746032,0.521023690700531,0.4103008508682251,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7697919607162476,0.2072612792253494,0.1970843225717544,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043137788772583,0.2354470789432525,0.1655252426862716,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170423269271851,0.1653379797935485,0.1576753407716751,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7426550388336182,0.1849971115589141,0.8372247219085693,285.57989501953125,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.5819091796875,1.0,0.4062678217887878,1.0,1.0,0.0,1.0,-2.121994733810425,2.1219911575317383,3.627650812632055e-06,1.6403616666793823,0.7761422395706177,0.7761422395706177,0.0,79.86190795898438,82.0,16428.3515625,-0.0,833.8809204101562,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998245477676392,1.0,0.0,0.0,2.1260440349578857,2.1260533332824707,3.0160455821715004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.669189453125,0.0,329.37353515625,1895.4371337890625,0.0,927.8233642578124,0.5402941703796387,1.0,0.0,3.0,1.0,0.0
12128520,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.9990000128746032,0.521023690700531,0.4103008508682251,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7697919607162476,0.2072612792253494,0.1970843225717544,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043137788772583,0.2354470789432525,0.1655252426862716,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170423269271851,0.1653379797935485,0.1576753407716751,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7426550388336182,0.1849971115589141,0.8372247219085693,285.57989501953125,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.40740966796875,285.5819091796875,1.0,0.4062678217887878,1.0,1.0,0.0,1.0,-2.121994733810425,2.1219911575317383,3.627650812632055e-06,1.6403616666793823,0.7761422395706177,0.7761422395706177,0.0,79.86190795898438,82.0,16428.3515625,-0.0,833.8809204101562,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998245477676392,1.0,0.0,0.0,2.1260440349578857,2.1260533332824707,3.0160455821715004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.669189453125,0.0,329.37353515625,1895.4371337890625,0.0,927.8233642578124,0.5402941703796387,1.0,0.0,3.0,1.0,0.0
