time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128580,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283204913139343,0.4054619967937469,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.777581512928009,0.2110154777765274,0.2006481438875198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098329305648804,0.2374432384967804,0.1669284254312515,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237991094589233,0.1683130115270614,0.1605199724435806,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.747972846031189,0.1869957745075225,0.8462335467338562,285.6182556152344,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4296875,285.62066650390625,1.0,0.4077575802803039,1.0,1.0,0.0,1.0,-2.136378526687622,2.1363749504089355,3.6768531117559178e-06,1.6516813039779663,0.7777956128120422,0.7777956128120422,0.0,79.09708404541016,85.0,16684.412109375,-0.0,844.2371826171875,1.0,283.1499938964844,285.0255432128906,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039994955062866,1.0,0.0,0.0,2.122352123260498,2.122361183166504,3.005579856107943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.939453125,0.0,327.1884460449219,1895.4371337890625,0.0,951.2986450195312,0.539210319519043,1.0,0.0,3.0,1.0,0.0
12128640,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283204913139343,0.4054619967937469,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.777581512928009,0.2110154777765274,0.2006481438875198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098329305648804,0.2374432384967804,0.1669284254312515,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237991094589233,0.1683130115270614,0.1605199724435806,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.747972846031189,0.1869957745075225,0.8462335467338562,285.6182556152344,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4296875,285.62066650390625,1.0,0.4077575802803039,1.0,1.0,0.0,1.0,-2.136378526687622,2.1363749504089355,3.6768531117559178e-06,1.6516813039779663,0.7777956128120422,0.7777956128120422,0.0,79.09708404541016,85.0,16684.412109375,-0.0,844.2371826171875,1.0,283.1499938964844,285.0255432128906,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039994955062866,1.0,0.0,0.0,2.122352123260498,2.122361183166504,3.005579856107943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.939453125,0.0,327.1884460449219,1895.4371337890625,0.0,951.2986450195312,0.539210319519043,1.0,0.0,3.0,1.0,0.0
12128700,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9990000128746032,0.5318013429641724,0.4047849178314209,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7802829742431641,0.2128206640481948,0.2023642212152481,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8113215565681458,0.2383763194084167,0.1675858795642852,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.7260366678237915,0.1697055697441101,0.1618555933237075,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.7495654821395874,0.1879280358552932,0.8504689335823059,285.6388244628906,285.5087280273437,293.4148254394531,286.5924987792969,293.4117431640625,297.4383850097656,285.6412658691406,1.0,0.4089899659156799,1.0,1.0,0.0,1.0,-2.145106077194214,2.145102262496948,3.706891675392399e-06,1.6585558652877808,0.7793098092079163,0.7793098092079163,0.0,79.18204498291016,85.0,16832.482421875,-0.0,852.5814819335938,1.0,283.1499938964844,285.041748046875,289.6098022460937,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605510950088501,1.0,0.0,0.0,2.1228902339935303,2.122899293899536,3.007104112384696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.515869140625,0.0,327.0461730957031,1895.4371337890625,0.0,959.9188842773438,0.5391938090324402,1.0,0.0,3.0,1.0,0.0
12128760,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5350742936134338,0.4049497842788696,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7823920249938965,0.2145965099334716,0.2040542215108871,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8122224807739258,0.2392840683460235,0.1682272553443908,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.7277326583862305,0.1710522174835205,0.1631495207548141,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.7506227493286133,0.1888245493173599,0.8545668125152588,285.65948486328125,285.4766540527344,293.47479248046875,286.6142883300781,293.4716491699219,297.4452209472656,285.66192626953125,1.0,0.4104998409748077,1.0,1.0,0.0,1.0,-2.154578924179077,2.1545751094818115,3.739585054063354e-06,1.6659810543060305,0.7811278700828552,0.7811278700828552,0.0,79.4903335571289,88.0,16992.533203125,-0.0,862.4979248046875,1.0,283.1499938964844,285.0574951171875,289.6300964355469,290.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17920.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069940328598022,1.0,0.0,0.0,2.125563621520996,2.125572681427002,3.014682476987218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.7666015625,0.0,327.6698913574219,1895.4371337890625,0.0,968.4395141601562,0.539617121219635,1.0,0.0,3.0,1.0,0.0
12128820,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410264730453491,0.4071499407291412,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.7852909564971924,0.2180978655815124,0.2073937058448791,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8127580285072327,0.241055816411972,0.1694860011339187,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.729937732219696,0.1736500263214111,0.1656539142131805,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.7515296936035156,0.1905335038900375,0.8624457120895386,285.700927734375,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.7033386230469,1.0,0.4141368567943573,1.0,1.0,0.0,1.0,-2.1752147674560547,2.175210952758789,3.81112158720498e-06,1.682025671005249,0.7862303853034973,0.7862303853034973,0.0,80.60533905029297,91.0,17342.025390625,-0.0,886.00732421875,1.0,283.1499938964844,285.0877685546875,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104668378829956,1.0,0.0,0.0,2.1357171535491943,2.1357262134552,3.043552680992434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.14404296875,0.0,330.84063720703125,1895.4371337890625,0.0,988.6304321289062,0.5415260791778564,1.0,0.0,3.0,1.0,0.0
12128880,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410264730453491,0.4071499407291412,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.7852909564971924,0.2180978655815124,0.2073937058448791,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8127580285072327,0.241055816411972,0.1694860011339187,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.729937732219696,0.1736500263214111,0.1656539142131805,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.7515296936035156,0.1905335038900375,0.8624457120895386,285.700927734375,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.4541320800781,285.7033386230469,1.0,0.4141368567943573,1.0,1.0,0.0,1.0,-2.1752147674560547,2.175210952758789,3.81112158720498e-06,1.682025671005249,0.7862303853034973,0.7862303853034973,0.0,80.60533905029297,91.0,17342.025390625,-0.0,886.00732421875,1.0,283.1499938964844,285.0877685546875,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104668378829956,1.0,0.0,0.0,2.1357171535491943,2.1357262134552,3.043552680992434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.14404296875,0.0,330.84063720703125,1895.4371337890625,0.0,988.6304321289062,0.5415260791778564,1.0,0.0,3.0,1.0,0.0
12128940,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462321639060974,0.4113230109214782,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7868125438690186,0.2215603590011596,0.2107069045305252,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8119975924491882,0.2427927702665329,0.1707291156053543,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309131622314453,0.1761556416749954,0.1680787503719329,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7511590123176575,0.1921432316303253,0.8699491620063782,285.74169921875,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.7440185546875,1.0,0.4184204041957855,1.0,1.0,0.0,1.0,-2.1976232528686523,2.197619199752808,3.889386789523996e-06,1.6993060111999512,0.7932393550872803,0.7932393550872803,0.0,82.25550842285156,94.0,17729.306640625,-0.0,913.6311645507812,1.0,283.1499938964844,285.115478515625,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615127444267273,1.0,0.0,0.0,2.153062582015991,2.153071880340576,3.093190628078446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.83642578125,0.0,336.8572082519531,1895.4371337890625,0.0,1016.2470092773438,0.5449953079223633,1.0,0.0,3.0,1.0,0.0
12129000,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462321639060974,0.4113230109214782,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7868125438690186,0.2215603590011596,0.2107069045305252,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8119975924491882,0.2427927702665329,0.1707291156053543,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309131622314453,0.1761556416749954,0.1680787503719329,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7511590123176575,0.1921432316303253,0.8699491620063782,285.74169921875,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.4574890136719,285.7440185546875,1.0,0.4184204041957855,1.0,1.0,0.0,1.0,-2.1976232528686523,2.197619199752808,3.889386789523996e-06,1.6993060111999512,0.7932393550872803,0.7932393550872803,0.0,82.25550842285156,94.0,17729.306640625,-0.0,913.6311645507812,1.0,283.1499938964844,285.115478515625,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615127444267273,1.0,0.0,0.0,2.153062582015991,2.153071880340576,3.093190628078446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.83642578125,0.0,336.8572082519531,1895.4371337890625,0.0,1016.2470092773438,0.5449953079223633,1.0,0.0,3.0,1.0,0.0
12129060,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.9990000128746032,0.5507721304893494,0.4169072210788727,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873755693435669,0.2250062227249145,0.2140137553215026,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.810350775718689,0.2445254921913147,0.1719742864370346,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7310436367988586,0.1786089241504669,0.1704593449831009,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498871684074402,0.1936653554439544,0.8771135807037354,285.78082275390625,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563293457031,285.78302001953125,1.0,0.4231641888618469,1.0,1.0,0.0,1.0,-2.221262216567993,2.2212581634521484,3.972920239903033e-06,1.717563271522522,0.8023065328598022,0.8023065328598022,0.0,84.30847930908203,97.0,18151.142578125,-0.0,944.5014038085938,1.0,283.1499938964844,285.1398010253906,289.8049011230469,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210659742355347,1.0,0.0,0.0,2.177840232849121,2.177849531173706,3.164793724863557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.707275390625,0.0,345.94464111328125,1895.4371337890625,0.0,1052.283447265625,0.5500926375389099,1.0,0.0,3.0,1.0,0.0
12129120,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.9990000128746032,0.5507721304893494,0.4169072210788727,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873755693435669,0.2250062227249145,0.2140137553215026,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.810350775718689,0.2445254921913147,0.1719742864370346,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7310436367988586,0.1786089241504669,0.1704593449831009,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498871684074402,0.1936653554439544,0.8771135807037354,285.78082275390625,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563293457031,285.78302001953125,1.0,0.4231641888618469,1.0,1.0,0.0,1.0,-2.221262216567993,2.2212581634521484,3.972920239903033e-06,1.717563271522522,0.8023065328598022,0.8023065328598022,0.0,84.30847930908203,97.0,18151.142578125,-0.0,944.5014038085938,1.0,283.1499938964844,285.1398010253906,289.8049011230469,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210659742355347,1.0,0.0,0.0,2.177840232849121,2.177849531173706,3.164793724863557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.707275390625,0.0,345.94464111328125,1895.4371337890625,0.0,1052.283447265625,0.5500926375389099,1.0,0.0,3.0,1.0,0.0
12129180,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.5547627806663513,0.4234665930271148,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.787301778793335,0.2284436076879501,0.2173215001821518,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8081163763999939,0.2462608963251114,0.1732293665409088,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.7306124567985535,0.1810198724269867,0.1728100329637527,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.7480150461196899,0.1951092630624771,0.883967399597168,285.8177795410156,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.45184326171875,285.81982421875,1.0,0.4282198250293731,1.0,1.0,0.0,1.0,-2.2456769943237305,2.2456729412078857,4.0604536479804665e-06,1.7365731000900269,0.8135321140289307,0.8135321140289307,0.0,86.66159057617188,100.0,18604.302734375,-0.0,977.8977661132812,1.0,283.1499938964844,285.1602783203125,289.873291015625,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17161.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280031800270081,1.0,0.0,0.0,2.210017681121826,2.2100272178649902,3.2590040177638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.051513671875,0.0,358.2808837890625,1895.4371337890625,0.0,1095.5550537109375,0.5568269491195679,1.0,0.0,3.0,1.0,0.0
12129240,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.5547627806663513,0.4234665930271148,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.787301778793335,0.2284436076879501,0.2173215001821518,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8081163763999939,0.2462608963251114,0.1732293665409088,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.7306124567985535,0.1810198724269867,0.1728100329637527,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.7480150461196899,0.1951092630624771,0.883967399597168,285.8177795410156,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.45184326171875,285.81982421875,1.0,0.4282198250293731,1.0,1.0,0.0,1.0,-2.2456769943237305,2.2456729412078857,4.0604536479804665e-06,1.7365731000900269,0.8135321140289307,0.8135321140289307,0.0,86.66159057617188,100.0,18604.302734375,-0.0,977.8977661132812,1.0,283.1499938964844,285.1602783203125,289.873291015625,291.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,17161.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280031800270081,1.0,0.0,0.0,2.210017681121826,2.2100272178649902,3.2590040177638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.051513671875,0.0,358.2808837890625,1895.4371337890625,0.0,1095.5550537109375,0.5568269491195679,1.0,0.0,3.0,1.0,0.0
12129300,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.9990000128746032,0.5565808415412903,0.4270200431346893,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7870932817459106,0.2301597893238067,0.2189758419990539,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.806833028793335,0.2471261620521545,0.1738583445549011,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7302414178848267,0.1822088062763214,0.1739730238914489,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7469188570976257,0.1958038508892059,0.8872842192649841,285.8353271484375,284.9930114746094,294.1000061035156,286.8719787597656,294.0962219238281,297.4487609863281,285.8373107910156,1.0,0.4308295547962188,1.0,1.0,0.0,1.0,-2.2580690383911133,2.258064746856689,4.105276730115293e-06,1.7462254762649536,0.8199874758720398,0.8199874758720398,0.0,87.92607879638672,100.0,18841.654296875,-0.0,995.369140625,1.0,283.1499938964844,285.16900634765625,289.90838623046875,291.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17064.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317473649978638,1.0,0.0,0.0,2.22880482673645,2.2288143634796143,3.31464832470374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03662109375,0.0,365.71685791015625,1895.4371337890625,0.0,1119.4237060546875,0.5607985854148865,1.0,0.0,3.0,1.0,0.0
12129360,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9990000128746032,0.5582837462425232,0.4307276010513305,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.786791980266571,0.2318743765354156,0.2206303924322128,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8054527640342712,0.2479879111051559,0.1744865626096725,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.7297833561897278,0.1833856999874115,0.1751265227794647,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7457360029220581,0.1964798271656036,0.8905249834060669,285.85223388671875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4451904296875,285.8541259765625,1.0,0.4334807395935058,1.0,1.0,0.0,1.0,-2.270542621612549,2.270538568496704,4.15056729252683e-06,1.755888819694519,0.8266703486442566,0.8266703486442566,0.0,89.24017333984375,103.0,19085.56640625,-0.0,1013.2900390625,1.0,283.1499938964844,285.1766967773437,289.9440612792969,291.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,16976.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356430053710938,1.0,0.0,0.0,2.249293327331543,2.249302864074707,3.375868402599736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.514892578125,0.0,374.0342102050781,1895.4371337890625,0.0,1144.6328125,0.5651618838310242,1.0,0.0,3.0,1.0,0.0
12129420,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.9990000128746032,0.5613898038864136,0.438442587852478,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7860227823257446,0.235303908586502,0.2239418774843216,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8025375008583069,0.2497027516365051,0.1757394224405288,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7287002205848694,0.1857076436281204,0.1774061620235443,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7432152628898621,0.1977832317352295,0.8967981338500977,285.8857116699219,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8876037597656,1.0,0.4388642311096191,1.0,1.0,0.0,1.0,-2.295567989349365,2.2955639362335205,4.242738214088604e-06,1.7755656242370603,0.8393996357917786,0.8393996357917786,0.0,91.9914779663086,106.0,19585.853515625,-0.0,1050.2286376953125,1.0,283.1499938964844,285.1913146972656,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437292695045471,1.0,0.0,0.0,2.291800737380981,2.2918105125427246,3.504669336962252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.45703125,0.0,392.1864929199219,1895.4371337890625,0.0,1198.1524658203125,0.5743881464004517,1.0,0.0,3.0,1.0,0.0
12129480,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.9990000128746032,0.5613898038864136,0.438442587852478,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7860227823257446,0.235303908586502,0.2239418774843216,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8025375008583069,0.2497027516365051,0.1757394224405288,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7287002205848694,0.1857076436281204,0.1774061620235443,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7432152628898621,0.1977832317352295,0.8967981338500977,285.8857116699219,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.4370422363281,285.8876037597656,1.0,0.4388642311096191,1.0,1.0,0.0,1.0,-2.295567989349365,2.2955639362335205,4.242738214088604e-06,1.7755656242370603,0.8393996357917786,0.8393996357917786,0.0,91.9914779663086,106.0,19585.853515625,-0.0,1050.2286376953125,1.0,283.1499938964844,285.1913146972656,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437292695045471,1.0,0.0,0.0,2.291800737380981,2.2918105125427246,3.504669336962252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.45703125,0.0,392.1864929199219,1895.4371337890625,0.0,1198.1524658203125,0.5743881464004517,1.0,0.0,3.0,1.0,0.0
12129540,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5641629695892334,0.4464324712753296,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7851243019104004,0.238741248846054,0.2272624373435974,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.799525797367096,0.2514104843139648,0.1769895255565643,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274736166000366,0.1879942864179611,0.179654985666275,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405779957771301,0.199033573269844,0.9028416275978088,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212951660156,1.0,0.4443064928054809,1.0,1.0,0.0,1.0,-2.3206167221069336,2.3206124305725098,4.335939138400136e-06,1.7951894998550415,0.8525745272636414,0.8525745272636414,0.0,94.85845947265624,109.0,20102.10546875,-0.0,1088.3812255859375,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520203948020935,1.0,0.0,0.0,2.3359622955322266,2.335972547531128,3.64103669880933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.837890625,0.0,411.8904418945313,1895.4371337890625,0.0,1254.650390625,0.5840752720832825,1.0,0.0,3.0,1.0,0.0
12129600,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5641629695892334,0.4464324712753296,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7851243019104004,0.238741248846054,0.2272624373435974,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.799525797367096,0.2514104843139648,0.1769895255565643,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274736166000366,0.1879942864179611,0.179654985666275,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405779957771301,0.199033573269844,0.9028416275978088,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281616210937,285.9212951660156,1.0,0.4443064928054809,1.0,1.0,0.0,1.0,-2.3206167221069336,2.3206124305725098,4.335939138400136e-06,1.7951894998550415,0.8525745272636414,0.8525745272636414,0.0,94.85845947265624,109.0,20102.10546875,-0.0,1088.3812255859375,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520203948020935,1.0,0.0,0.0,2.3359622955322266,2.335972547531128,3.64103669880933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.837890625,0.0,411.8904418945313,1895.4371337890625,0.0,1254.650390625,0.5840752720832825,1.0,0.0,3.0,1.0,0.0
12129660,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9990000128746032,0.5666338205337524,0.4545610547065735,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841938734054565,0.2421956211328506,0.2305999249219894,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7965114116668701,0.2531150281429291,0.1782389283180236,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7261815667152405,0.1902502477169037,0.1818762719631195,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379082441329956,0.2002380788326263,0.9086833000183104,285.9535217285156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.95538330078125,1.0,0.4497692584991455,1.0,1.0,0.0,1.0,-2.345581531524658,2.3455772399902344,4.430003627931001e-06,1.814810872077942,0.8662275671958923,0.8662275671958923,0.0,97.81019592285156,112.0,20631.849609375,-0.0,1127.523681640625,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604502201080322,1.0,0.0,0.0,2.38115668296814,2.38116717338562,3.783287638725597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5673828125,0.0,432.89349365234375,1895.4371337890625,0.0,1313.7154541015625,0.5940582752227783,1.0,0.0,3.0,1.0,0.0
12129720,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9990000128746032,0.5666338205337524,0.4545610547065735,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841938734054565,0.2421956211328506,0.2305999249219894,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7965114116668701,0.2531150281429291,0.1782389283180236,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7261815667152405,0.1902502477169037,0.1818762719631195,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379082441329956,0.2002380788326263,0.9086833000183104,285.9535217285156,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4189758300781,285.95538330078125,1.0,0.4497692584991455,1.0,1.0,0.0,1.0,-2.345581531524658,2.3455772399902344,4.430003627931001e-06,1.814810872077942,0.8662275671958923,0.8662275671958923,0.0,97.81019592285156,112.0,20631.849609375,-0.0,1127.523681640625,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604502201080322,1.0,0.0,0.0,2.38115668296814,2.38116717338562,3.783287638725597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5673828125,0.0,432.89349365234375,1895.4371337890625,0.0,1313.7154541015625,0.5940582752227783,1.0,0.0,3.0,1.0,0.0
12129780,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9990000128746032,0.568853497505188,0.4627474844455719,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7832850217819214,0.2456714808940887,0.233958214521408,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935470938682556,0.2548180818557739,0.1794886142015457,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248721122741699,0.1924814879894256,0.1840753257274627,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352572083473206,0.2014067620038986,0.914366602897644,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4096984863281,285.9900207519531,1.0,0.4552246332168579,1.0,1.0,0.0,1.0,-2.3704164028167725,2.370411872863769,4.524459200183628e-06,1.8342374563217163,0.8803356885910034,0.8803356885910034,0.0,100.81865692138672,100.0,21172.41015625,-0.0,1167.5069580078125,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689610481262207,1.0,0.0,0.0,2.4267289638519287,2.4267396926879883,3.929487490950123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41552734375,0.0,454.9193115234375,1895.4371337890625,0.0,1374.942138671875,0.6041779518127441,1.0,0.0,3.0,1.0,0.0
12129840,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9990000128746032,0.568853497505188,0.4627474844455719,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7832850217819214,0.2456714808940887,0.233958214521408,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935470938682556,0.2548180818557739,0.1794886142015457,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248721122741699,0.1924814879894256,0.1840753257274627,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352572083473206,0.2014067620038986,0.914366602897644,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4096984863281,285.9900207519531,1.0,0.4552246332168579,1.0,1.0,0.0,1.0,-2.3704164028167725,2.370411872863769,4.524459200183628e-06,1.8342374563217163,0.8803356885910034,0.8803356885910034,0.0,100.81865692138672,100.0,21172.41015625,-0.0,1167.5069580078125,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689610481262207,1.0,0.0,0.0,2.4267289638519287,2.4267396926879883,3.929487490950123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41552734375,0.0,454.9193115234375,1895.4371337890625,0.0,1374.942138671875,0.6041779518127441,1.0,0.0,3.0,1.0,0.0
12129900,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9990000128746032,0.5701735019683838,0.4621449708938598,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7854998111724854,0.24740532040596,0.2355898767709732,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.794787585735321,0.2556562721729278,0.1800724267959594,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7264260053634644,0.1935767829418182,0.1851120889186859,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7361838817596436,0.2019703239202499,0.9169004559516908,286.00311279296875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4056701660156,286.0043334960937,1.0,0.4557077288627624,1.0,1.0,0.0,1.0,-2.376657485961914,2.376652956008911,4.548659944703104e-06,1.8392820358276367,0.887509822845459,0.887509822845459,0.0,100.85829162597656,100.0,21408.451171875,-0.0,1174.7659912109375,1.0,283.1499938964844,285.2387390136719,290.2831115722656,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,16783.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732141971588135,1.0,0.0,0.0,2.4494807720184326,2.449491739273072,4.003514959549648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.373046875,0.0,466.2393798828125,1895.4371337890625,0.0,1406.11865234375,0.609248697757721,1.0,0.0,3.0,1.0,0.0
12129960,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9990000128746032,0.5722455382347107,0.4583006501197815,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7895717620849609,0.2491359859704971,0.2371813654899597,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7979016900062561,0.2564818859100342,0.1806208193302154,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7294939160346985,0.1946576982736587,0.1860974431037902,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.738669753074646,0.2025248408317566,0.9192035794258118,286.01336669921875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.406982421875,286.0143127441406,1.0,0.4550764262676239,1.0,1.0,0.0,1.0,-2.3785669803619385,2.3785624504089355,4.55610143035301e-06,1.8408385515213013,0.8947048187255859,0.8947048187255859,0.0,99.87285614013672,103.0,21611.9296875,-0.0,1172.9493408203125,1.0,283.1499938964844,285.23974609375,290.3209228515625,291.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16787.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773037314414978,1.0,0.0,0.0,2.472078323364258,2.472089529037476,4.077724042872433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.28857421875,0.0,477.7061767578125,1895.4371337890625,0.0,1436.4495849609375,0.6142985820770264,1.0,0.0,3.0,1.0,0.0
12130020,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5773637890815735,0.4565078318119049,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.794353723526001,0.252634048461914,0.2404468655586242,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.8006942868232727,0.2581351995468139,0.1817565113306045,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.732812762260437,0.1968224346637725,0.1881201267242431,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408197522163391,0.2036713063716888,0.9241821765899658,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384521484375,1.0,0.4567291140556335,1.0,1.0,0.0,1.0,-2.3901000022888184,2.3900954723358154,4.6000618567632046e-06,1.8496341705322263,0.9093446731567384,0.9093446731567384,0.0,99.7456283569336,106.0,22067.912109375,-0.0,1185.6492919921875,1.0,283.1499938964844,285.2452392578125,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846803426742554,1.0,0.0,0.0,2.516632556915283,2.516643762588501,4.226033638587978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.22998046875,0.0,500.9422912597656,1895.4371337890625,0.0,1492.01416015625,0.6272860765457153,1.0,0.0,3.0,1.0,0.0
12130080,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5773637890815735,0.4565078318119049,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.794353723526001,0.252634048461914,0.2404468655586242,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.8006942868232727,0.2581351995468139,0.1817565113306045,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.732812762260437,0.1968224346637725,0.1881201267242431,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408197522163391,0.2036713063716888,0.9241821765899658,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4136047363281,286.0384521484375,1.0,0.4567291140556335,1.0,1.0,0.0,1.0,-2.3901000022888184,2.3900954723358154,4.6000618567632046e-06,1.8496341705322263,0.9093446731567384,0.9093446731567384,0.0,99.7456283569336,106.0,22067.912109375,-0.0,1185.6492919921875,1.0,283.1499938964844,285.2452392578125,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846803426742554,1.0,0.0,0.0,2.516632556915283,2.516643762588501,4.226033638587978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.22998046875,0.0,500.9422912597656,1895.4371337890625,0.0,1492.01416015625,0.6272860765457153,1.0,0.0,3.0,1.0,0.0
12130140,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821487307548523,0.4577398598194122,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973661422729492,0.2561438679695129,0.2437692731618881,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8016708493232727,0.2597438395023346,0.1828964352607727,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.734639585018158,0.1989525705575943,0.1901555657386779,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7414997816085815,0.2048160880804062,0.9293982982635498,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594047367572784,1.0,1.0,0.0,1.0,-2.40565037727356,2.405645608901977,4.6600216592196375e-06,1.861675262451172,0.9240863919258118,0.9240863919258118,0.0,100.57383728027344,109.0,22608.583984375,0.0,1207.0303955078125,1.0,283.1499938964844,285.2344055175781,290.4722595214844,291.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,17271.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920280456542969,1.0,0.0,0.0,2.5928637981414795,2.5928759574890137,4.485933118303365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.61279296875,0.0,544.8423461914062,1895.4371337890625,0.0,1548.41650390625,0.645480215549469,1.0,0.0,3.0,1.0,0.0
12130200,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5821487307548523,0.4577398598194122,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973661422729492,0.2561438679695129,0.2437692731618881,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8016708493232727,0.2597438395023346,0.1828964352607727,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.734639585018158,0.1989525705575943,0.1901555657386779,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7414997816085815,0.2048160880804062,0.9293982982635498,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.41802978515625,286.0510559082031,1.0,0.4594047367572784,1.0,1.0,0.0,1.0,-2.40565037727356,2.405645608901977,4.6600216592196375e-06,1.861675262451172,0.9240863919258118,0.9240863919258118,0.0,100.57383728027344,109.0,22608.583984375,0.0,1207.0303955078125,1.0,283.1499938964844,285.2344055175781,290.4722595214844,291.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,17271.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920280456542969,1.0,0.0,0.0,2.5928637981414795,2.5928759574890137,4.485933118303365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.61279296875,0.0,544.8423461914062,1895.4371337890625,0.0,1548.41650390625,0.645480215549469,1.0,0.0,3.0,1.0,0.0
12130260,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5862752795219421,0.4610161483287811,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.79912930727005,0.2596355676651001,0.247099831700325,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013796806335449,0.2612931728363037,0.1840103268623352,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7353981733322144,0.2010195851325988,0.1921570599079132,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.741115391254425,0.2059019804000854,0.9345008730888368,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628222584724426,1.0,1.0,0.0,1.0,-2.423458814620972,2.4234540462493896,4.72927149530733e-06,1.875511646270752,0.9388851523399352,0.9388851523399352,0.0,102.0384292602539,112.0,23186.705078125,0.0,1233.9476318359375,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000374794006348,1.0,0.0,0.0,2.683595895767212,2.6836085319519043,4.805378353012202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53515625,0.0,601.0738525390625,1895.4371337890625,0.0,1611.049072265625,0.6672040820121765,1.0,0.0,3.0,1.0,0.0
12130320,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5862752795219421,0.4610161483287811,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.79912930727005,0.2596355676651001,0.247099831700325,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013796806335449,0.2612931728363037,0.1840103268623352,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7353981733322144,0.2010195851325988,0.1921570599079132,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.741115391254425,0.2059019804000854,0.9345008730888368,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4185791015625,286.0582275390625,1.0,0.4628222584724426,1.0,1.0,0.0,1.0,-2.423458814620972,2.4234540462493896,4.72927149530733e-06,1.875511646270752,0.9388851523399352,0.9388851523399352,0.0,102.0384292602539,112.0,23186.705078125,0.0,1233.9476318359375,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000374794006348,1.0,0.0,0.0,2.683595895767212,2.6836085319519043,4.805378353012202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53515625,0.0,601.0738525390625,1895.4371337890625,0.0,1611.049072265625,0.6672040820121765,1.0,0.0,3.0,1.0,0.0
12130380,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897407531738281,0.4658057391643524,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999621033668518,0.2631060779094696,0.2504265010356903,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.800163209438324,0.2627928256988525,0.1850998401641845,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353477478027344,0.2030173689126968,0.1941104084253311,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399203777313232,0.2069091796875,0.9393439292907716,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628967285156,1.0,0.466750830411911,1.0,1.0,0.0,1.0,-2.4426827430725098,2.442677974700928,4.804719083040254e-06,1.89050042629242,0.9537276029586792,0.9537276029586792,0.0,103.97949981689452,115.0,23787.462890625,0.0,1264.900146484375,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087517380714417,1.0,0.0,0.0,2.7833287715911865,2.783342361450196,5.169188170839334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5322265625,0.0,667.6298828125,1895.4371337890625,0.0,1680.4931640625,0.6911181211471558,1.0,0.0,3.0,1.0,0.0
