time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130440,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897407531738281,0.4658057391643524,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999621033668518,0.2631060779094696,0.2504265010356903,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.800163209438324,0.2627928256988525,0.1850998401641845,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353477478027344,0.2030173689126968,0.1941104084253311,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399203777313232,0.2069091796875,0.9393439292907716,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4155578613281,286.0628967285156,1.0,0.466750830411911,1.0,1.0,0.0,1.0,-2.4426827430725098,2.442677974700928,4.804719083040254e-06,1.89050042629242,0.9537276029586792,0.9537276029586792,0.0,103.97949981689452,115.0,23787.462890625,0.0,1264.900146484375,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087517380714417,1.0,0.0,0.0,2.7833287715911865,2.783342361450196,5.169188170839334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5322265625,0.0,667.6298828125,1895.4371337890625,0.0,1680.4931640625,0.6911181211471558,1.0,0.0,3.0,1.0,0.0
12130500,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9990000128746032,0.5912466645240784,0.4686287045478821,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.800119936466217,0.264835000038147,0.2520892322063446,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.7993026375770569,0.263527899980545,0.1856381148099899,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7350932955741882,0.2039902955293655,0.1950682997703552,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7390946745872498,0.2073825001716613,0.94165700674057,286.06134033203125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4129638671875,286.0617980957031,1.0,0.4688521921634674,1.0,1.0,0.0,1.0,-2.4526479244232178,2.452643156051636,4.844057457376039e-06,1.89826250076294,0.961129665374756,0.961129665374756,0.0,105.08732604980467,115.0,24106.29296875,0.0,1281.5423583984375,1.0,283.1499938964844,285.17803955078125,290.6700744628906,292.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,19365.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133244276046753,1.0,0.0,0.0,2.8434431552886963,2.8434574604034424,5.394888376031304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.33447265625,0.0,710.3737182617188,1895.4371337890625,0.0,1717.451416015625,0.7028070688247681,1.0,0.0,3.0,1.0,0.0
12130560,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.592615008354187,0.4716850221157074,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8001370429992676,0.2665612399578094,0.2537491023540497,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7983059287071228,0.2642553746700287,0.1861703991889953,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7347110509872437,0.2049454152584076,0.1960103958845138,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7381439805030823,0.2078363001346588,0.9438844919204712,286.0661315917969,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4098205566406,286.0668334960937,1.0,0.4710217416286468,1.0,1.0,0.0,1.0,-2.462761402130127,2.462756633758545,4.8841393436305225e-06,1.9061347246170044,0.968617618083954,0.968617618083954,0.0,106.27120971679688,118.0,24400.421875,0.0,1298.806396484375,1.0,283.1499938964844,285.17022705078125,290.707275390625,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19735.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179147601127625,1.0,0.0,0.0,2.888190269470215,2.888204574584961,5.566021741287841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.63720703125,0.0,742.9935302734375,1895.4371337890625,0.0,1754.89892578125,0.7162813544273376,1.0,0.0,3.0,1.0,0.0
12130620,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5949797630310059,0.4783102571964264,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998794913291931,0.2700092196464538,0.2570717632770538,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960397601127625,0.2656921446323395,0.1872278749942779,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336757779121399,0.2068126946687698,0.1978580057621002,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.735982358455658,0.2086908668279647,0.9481340646743774,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755105972290039,1.0,1.0,0.0,1.0,-2.483308792114258,2.4833037853240967,4.966054802935105e-06,1.922107458114624,0.983565092086792,0.983565092086792,0.0,108.81504821777344,121.0,25018.42578125,0.0,1334.8616943359375,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,20749.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272499799728394,1.0,0.0,0.0,2.995716094970703,2.9957315921783447,5.988177349536272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.380859375,0.0,826.1417236328125,1895.4371337890625,0.0,1832.079345703125,0.742095410823822,1.0,0.0,3.0,1.0,0.0
12130680,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5949797630310059,0.4783102571964264,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7998794913291931,0.2700092196464538,0.2570717632770538,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960397601127625,0.2656921446323395,0.1872278749942779,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336757779121399,0.2068126946687698,0.1978580057621002,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.735982358455658,0.2086908668279647,0.9481340646743774,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022216796875,286.071044921875,1.0,0.4755105972290039,1.0,1.0,0.0,1.0,-2.483308792114258,2.4833037853240967,4.966054802935105e-06,1.922107458114624,0.983565092086792,0.983565092086792,0.0,108.81504821777344,121.0,25018.42578125,0.0,1334.8616943359375,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,20749.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272499799728394,1.0,0.0,0.0,2.995716094970703,2.9957315921783447,5.988177349536272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.380859375,0.0,826.1417236328125,1895.4371337890625,0.0,1832.079345703125,0.742095410823822,1.0,0.0,3.0,1.0,0.0
12130740,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969000458717346,0.4854249954223633,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993578314781189,0.2734582722187042,0.260399729013443,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935358285903931,0.2671120762825012,0.1882769167423248,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324005365371704,0.2086424380540847,0.1996717453002929,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335823774337769,0.2094825506210327,0.9521211981773376,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3934936523437,286.0760498046875,1.0,0.4801320135593414,1.0,1.0,0.0,1.0,-2.504085063934326,2.504080057144165,5.04953641211614e-06,1.9382295608520508,0.998582363128662,0.998582363128662,0.0,111.53819274902344,109.0,25636.123046875,0.0,1372.5120849609375,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21812.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365665435791016,1.0,0.0,0.0,3.1039650440216064,3.1039814949035645,6.428755909837491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.4462890625,0.0,916.028564453125,1895.4371337890625,0.0,1910.4051513671875,0.7680931091308594,1.0,0.0,3.0,1.0,0.0
12130800,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969000458717346,0.4854249954223633,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7993578314781189,0.2734582722187042,0.260399729013443,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935358285903931,0.2671120762825012,0.1882769167423248,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324005365371704,0.2086424380540847,0.1996717453002929,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335823774337769,0.2094825506210327,0.9521211981773376,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3934936523437,286.0760498046875,1.0,0.4801320135593414,1.0,1.0,0.0,1.0,-2.504085063934326,2.504080057144165,5.04953641211614e-06,1.9382295608520508,0.998582363128662,0.998582363128662,0.0,111.53819274902344,109.0,25636.123046875,0.0,1372.5120849609375,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21812.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365665435791016,1.0,0.0,0.0,3.1039650440216064,3.1039814949035645,6.428755909837491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.4462890625,0.0,916.028564453125,1895.4371337890625,0.0,1910.4051513671875,0.7680931091308594,1.0,0.0,3.0,1.0,0.0
12130860,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.9990000128746032,0.5997644662857056,0.4804413020610809,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055241107940674,0.2768794894218445,0.263575404882431,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976909279823303,0.2684855163097381,0.1892009377479553,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365863919258118,0.2104114890098571,0.2013007253408432,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7366466522216797,0.2101980745792389,0.9551360607147216,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793440997600555,1.0,1.0,0.0,1.0,-2.5086236000061035,2.508618354797364,5.068390237283893e-06,1.9420188665390008,1.0,1.0,0.0,110.27465057373048,112.0,26109.666015625,0.0,1372.8555908203125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,23145.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745480477809906,1.0,0.0,0.0,3.2044835090637207,3.204501152038574,6.851873877167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.15283203125,0.0,1007.2579345703124,1895.4371337890625,0.0,1986.4803466796875,0.7925047278404236,1.0,0.0,3.0,1.0,0.0
12130920,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.9990000128746032,0.5997644662857056,0.4804413020610809,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055241107940674,0.2768794894218445,0.263575404882431,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976909279823303,0.2684855163097381,0.1892009377479553,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365863919258118,0.2104114890098571,0.2013007253408432,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7366466522216797,0.2101980745792389,0.9551360607147216,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38970947265625,286.07403564453125,1.0,0.4793440997600555,1.0,1.0,0.0,1.0,-2.5086236000061035,2.508618354797364,5.068390237283893e-06,1.9420188665390008,1.0,1.0,0.0,110.27465057373048,112.0,26109.666015625,0.0,1372.8555908203125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,23145.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745480477809906,1.0,0.0,0.0,3.2044835090637207,3.204501152038574,6.851873877167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.15283203125,0.0,1007.2579345703124,1895.4371337890625,0.0,1986.4803466796875,0.7925047278404236,1.0,0.0,3.0,1.0,0.0
12130980,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042316555976868,0.4782923758029938,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100221157073975,0.2803355455398559,0.2667929232120514,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002758026123047,0.2698681652545929,0.1901397258043289,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.739477276802063,0.2121837586164474,0.2029427736997604,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7384297847747803,0.2109460085630417,0.9582990407943726,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39410400390625,286.0763854980469,1.0,0.4804220795631408,1.0,1.0,0.0,1.0,-2.516796588897705,2.516791582107544,5.101197075418895e-06,1.948212623596192,1.0,1.0,0.0,109.93148040771484,115.0,26582.75390625,0.0,1381.7838134765625,1.0,283.1499938964844,285.0787048339844,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530454397201538,1.0,0.0,0.0,3.2948780059814453,3.2948968410491943,7.243892810038233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03857421875,0.0,1094.9271240234375,1895.4371337890625,0.0,2051.856201171875,0.814624011516571,1.0,0.0,3.0,1.0,0.0
12131040,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042316555976868,0.4782923758029938,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8100221157073975,0.2803355455398559,0.2667929232120514,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002758026123047,0.2698681652545929,0.1901397258043289,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.739477276802063,0.2121837586164474,0.2029427736997604,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7384297847747803,0.2109460085630417,0.9582990407943726,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.39410400390625,286.0763854980469,1.0,0.4804220795631408,1.0,1.0,0.0,1.0,-2.516796588897705,2.516791582107544,5.101197075418895e-06,1.948212623596192,1.0,1.0,0.0,109.93148040771484,115.0,26582.75390625,0.0,1381.7838134765625,1.0,283.1499938964844,285.0787048339844,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530454397201538,1.0,0.0,0.0,3.2948780059814453,3.2948968410491943,7.243892810038233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03857421875,0.0,1094.9271240234375,1895.4371337890625,0.0,2051.856201171875,0.814624011516571,1.0,0.0,3.0,1.0,0.0
12131100,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9990000128746032,0.6063695549964905,0.478476732969284,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.811549723148346,0.2820841372013092,0.2684363126754761,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8008726835250854,0.2705686688423157,0.1906271576881408,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7403443455696106,0.2130756676197052,0.2037851363420486,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7387566566467285,0.2113349139690399,0.9600332975387572,286.0771484375,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3958435058594,286.0777587890625,1.0,0.4813883602619171,1.0,1.0,0.0,1.0,-2.522672414779663,2.522667169570923,5.125013103679521e-06,1.9527488946914675,1.0,1.0,0.0,110.1802749633789,115.0,26840.80078125,0.0,1390.3590087890625,1.0,283.1499938964844,285.0682067871094,290.9916076660156,292.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,25227.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565503716468811,1.0,0.0,0.0,3.3454861640930176,3.345505475997925,7.468128728760348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.115234375,0.0,1146.1591796875,1895.4371337890625,0.0,2082.384521484375,0.8242244124412537,1.0,0.0,3.0,1.0,0.0
12131160,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.9990000128746032,0.6083791851997375,0.4792579710483551,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8127455115318298,0.2838468551635742,0.2700976431369781,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8011366724967957,0.2712754011154175,0.1911221444606781,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.74093097448349,0.2139710634946823,0.2046360075473785,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.73880934715271,0.2117285281419754,0.9618213176727296,286.084716796875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3969421386719,286.08563232421875,1.0,0.4825955033302307,1.0,1.0,0.0,1.0,-2.5293710231781006,2.5293660163879395,5.1522433750506025e-06,1.95792555809021,1.0,1.0,0.0,110.62688446044922,118.0,27081.650390625,0.0,1400.8802490234375,1.0,283.1499938964844,285.0660400390625,291.0178527832031,292.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,25725.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599583864212036,1.0,0.0,0.0,3.3783881664276123,3.378407716751098,7.615744834765792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.5693359375,0.0,1180.3094482421875,1895.4371337890625,0.0,2112.2080078125,0.8350824117660522,1.0,0.0,3.0,1.0,0.0
12131220,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.6119967103004456,0.4821750223636627,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8144070506095886,0.2874072194099426,0.2734720110893249,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.8009222149848938,0.2727017998695373,0.1921352744102478,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414711117744446,0.2157680243253708,0.206361636519432,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382926940917969,0.2125164568424224,0.965501606464386,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855565726757049,1.0,1.0,0.0,1.0,-2.5446410179138184,2.544635772705078,5.21460651725647e-06,1.9697345495224,1.0,1.0,0.0,111.97339630126952,121.0,27591.109375,0.0,1426.47216796875,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.8573913574219,293.1499938964844,293.1499938964844,283.1499938964844,26942.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669417262077332,1.0,0.0,0.0,3.457340955734253,3.457361459732056,7.975863240972103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.50341796875,0.0,1265.010009765625,1895.4371337890625,0.0,2173.7294921875,0.8544384241104126,1.0,0.0,3.0,1.0,0.0
12131280,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.6119967103004456,0.4821750223636627,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8144070506095886,0.2874072194099426,0.2734720110893249,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.8009222149848938,0.2727017998695373,0.1921352744102478,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414711117744446,0.2157680243253708,0.206361636519432,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382926940917969,0.2125164568424224,0.965501606464386,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0982971191406,1.0,0.4855565726757049,1.0,1.0,0.0,1.0,-2.5446410179138184,2.544635772705078,5.21460651725647e-06,1.9697345495224,1.0,1.0,0.0,111.97339630126952,121.0,27591.109375,0.0,1426.47216796875,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.8573913574219,293.1499938964844,293.1499938964844,283.1499938964844,26942.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669417262077332,1.0,0.0,0.0,3.457340955734253,3.457361459732056,7.975863240972103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.50341796875,0.0,1265.010009765625,1895.4371337890625,0.0,2173.7294921875,0.8544384241104126,1.0,0.0,3.0,1.0,0.0
12131340,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9990000128746032,0.6150803565979004,0.4865273535251617,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153133392333984,0.2910077571868896,0.2769024670124054,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7999299168586731,0.2741396129131317,0.1931697279214859,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413409948348999,0.217567577958107,0.2081076651811599,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.737113893032074,0.2132904380559921,0.9692158102989196,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.1130676269531,1.0,0.4890815317630768,1.0,1.0,0.0,1.0,-2.5617945194244385,2.5617892742156982,5.285126007947838e-06,1.9830056428909304,1.0,1.0,0.0,113.80594635009766,124.0,28104.2578125,0.0,1456.945556640625,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742187976837158,1.0,0.0,0.0,3.532490968704224,3.5325124263763428,8.326363740707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.81640625,0.0,1349.306396484375,1895.4371337890625,0.0,2238.392578125,0.8728747367858887,1.0,0.0,3.0,1.0,0.0
12131400,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9990000128746032,0.6150803565979004,0.4865273535251617,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153133392333984,0.2910077571868896,0.2769024670124054,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7999299168586731,0.2741396129131317,0.1931697279214859,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413409948348999,0.217567577958107,0.2081076651811599,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.737113893032074,0.2132904380559921,0.9692158102989196,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39508056640625,286.1130676269531,1.0,0.4890815317630768,1.0,1.0,0.0,1.0,-2.5617945194244385,2.5617892742156982,5.285126007947838e-06,1.9830056428909304,1.0,1.0,0.0,113.80594635009766,124.0,28104.2578125,0.0,1456.945556640625,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742187976837158,1.0,0.0,0.0,3.532490968704224,3.5325124263763428,8.326363740707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.81640625,0.0,1349.306396484375,1895.4371337890625,0.0,2238.392578125,0.8728747367858887,1.0,0.0,3.0,1.0,0.0
12131460,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9990000128746032,0.617675244808197,0.4919069111347198,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8156953454017639,0.2946393489837646,0.280376136302948,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.798397958278656,0.2755812108516693,0.1942170411348343,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7407395839691162,0.2193629294633865,0.209863394498825,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.735467791557312,0.2140389382839203,0.972884714603424,286.1277160644531,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.4929973185062408,1.0,1.0,0.0,1.0,-2.580207586288452,2.580202341079712,5.361359853850445e-06,1.99725353717804,1.0,1.0,0.0,115.9963607788086,127.0,28615.12890625,0.0,1491.0472412109375,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817552089691162,1.0,0.0,0.0,3.604677200317383,3.6046996116638175,8.670138527122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.6875,0.0,1433.7275390625,1895.4371337890625,0.0,2305.913818359375,0.8905928730964661,1.0,0.0,3.0,1.0,0.0
12131520,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9990000128746032,0.617675244808197,0.4919069111347198,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8156953454017639,0.2946393489837646,0.280376136302948,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.798397958278656,0.2755812108516693,0.1942170411348343,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7407395839691162,0.2193629294633865,0.209863394498825,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.735467791557312,0.2140389382839203,0.972884714603424,286.1277160644531,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910522460937,286.12890625,1.0,0.4929973185062408,1.0,1.0,0.0,1.0,-2.580207586288452,2.580202341079712,5.361359853850445e-06,1.99725353717804,1.0,1.0,0.0,115.9963607788086,127.0,28615.12890625,0.0,1491.0472412109375,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817552089691162,1.0,0.0,0.0,3.604677200317383,3.6046996116638175,8.670138527122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.6875,0.0,1433.7275390625,1895.4371337890625,0.0,2305.913818359375,0.8905928730964661,1.0,0.0,3.0,1.0,0.0
12131580,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198256015777588,0.4980097115039825,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157204389572144,0.2982938885688782,0.2838820219039917,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7965041995048523,0.2770208120346069,0.1952705085277557,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398163676261902,0.2211482375860214,0.2116199433803558,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.7335021495819092,0.2147552967071533,0.9764589667320251,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856506347656,286.1449584960937,1.0,0.4971766173839569,1.0,1.0,0.0,1.0,-2.59942364692688,2.59941840171814,5.44150680070743e-06,2.012124300003052,1.0,1.0,0.0,118.44976806640624,130.0,29118.720703125,0.0,1527.8470458984375,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,30433.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894344925880432,1.0,0.0,0.0,3.674489974975586,3.674513339996338,9.009224868350428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.57666015625,0.0,1518.654052734375,1895.4371337890625,0.0,2375.245849609375,0.9077346324920654,1.0,0.0,3.0,1.0,0.0
12131640,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.6198256015777588,0.4980097115039825,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157204389572144,0.2982938885688782,0.2838820219039917,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7965041995048523,0.2770208120346069,0.1952705085277557,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398163676261902,0.2211482375860214,0.2116199433803558,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.7335021495819092,0.2147552967071533,0.9764589667320251,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856506347656,286.1449584960937,1.0,0.4971766173839569,1.0,1.0,0.0,1.0,-2.59942364692688,2.59941840171814,5.44150680070743e-06,2.012124300003052,1.0,1.0,0.0,118.44976806640624,130.0,29118.720703125,0.0,1527.8470458984375,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,30433.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894344925880432,1.0,0.0,0.0,3.674489974975586,3.674513339996338,9.009224868350428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.57666015625,0.0,1518.654052734375,1895.4371337890625,0.0,2375.245849609375,0.9077346324920654,1.0,0.0,3.0,1.0,0.0
12131700,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.6207438707351685,0.501258134841919,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8156396746635437,0.3001273274421692,0.2856448888778686,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7954657077789307,0.2777381241321563,0.1957985609769821,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7392709255218506,0.2220355123281479,0.2124968469142913,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7324358224868774,0.2151000350713729,0.9782031774520874,286.1495666503906,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3825988769531,286.1505126953125,1.0,0.49933522939682,1.0,1.0,0.0,1.0,-2.60922908782959,2.6092236042022705,5.4826336963742506e-06,2.0197129249572754,1.0,1.0,0.0,119.7520523071289,130.0,29375.76171875,0.0,1547.0384521484375,1.0,283.1499938964844,285.03912353515625,291.2042541503906,293.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,31132.943359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933145761489868,1.0,0.0,0.0,3.716499567031861,3.716523170471192,9.216402645506604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0107421875,0.0,1571.3389892578125,1895.4371337890625,0.0,2410.4658203125,0.9152446389198304,1.0,0.0,3.0,1.0,0.0
12131760,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.9990000128746032,0.6215605735778809,0.5046156644821167,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8155067563056946,0.3019646406173706,0.2874110341072082,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.7943766117095947,0.2784536480903625,0.1963248997926712,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.7386786937713623,0.2229187935590744,0.2133701294660568,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.731322169303894,0.2154353111982345,0.9799057245254515,286.1596374511719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3793334960937,286.16070556640625,1.0,0.5015276074409485,1.0,1.0,0.0,1.0,-2.619113206863404,2.619107723236084,5.524247626453871e-06,2.027362823486328,1.0,1.0,0.0,121.09725952148438,118.0,29610.546875,0.0,1566.6605224609375,1.0,283.1499938964844,285.0409240722656,291.2159729003906,293.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31562.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971446514129639,1.0,0.0,0.0,3.7420732975006095,3.7420973777771,9.343677902506896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.07861328125,0.0,1604.0006103515625,1895.4371337890625,0.0,2445.3486328125,0.9243354201316832,1.0,0.0,3.0,1.0,0.0
12131820,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242167353630066,0.4992561936378479,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212732076644897,0.3056044578552246,0.2907866239547729,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7985820174217224,0.2798344492912292,0.1972512006759643,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.742848813533783,0.2246328443288803,0.2149406522512436,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343181371688843,0.2160504907369613,0.9824346899986268,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3772888183594,286.1653137207031,1.0,0.5005460381507874,1.0,1.0,0.0,1.0,-2.6227898597717285,2.622784376144409,5.540312031371286e-06,2.0304746627807617,1.0,1.0,0.0,119.64274597167967,121.0,29941.666015625,0.0,1565.24169921875,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.17578125,293.1499938964844,293.1499938964844,283.1499938964844,32689.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804572343826294,1.0,0.0,0.0,3.808276891708374,3.80830192565918,9.677213483882952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.92333984375,0.0,1690.6485595703125,1895.4371337890625,0.0,2513.302490234375,0.9405983090400696,1.0,0.0,3.0,1.0,0.0
12131880,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242167353630066,0.4992561936378479,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212732076644897,0.3056044578552246,0.2907866239547729,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7985820174217224,0.2798344492912292,0.1972512006759643,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.742848813533783,0.2246328443288803,0.2149406522512436,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343181371688843,0.2160504907369613,0.9824346899986268,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3772888183594,286.1653137207031,1.0,0.5005460381507874,1.0,1.0,0.0,1.0,-2.6227898597717285,2.622784376144409,5.540312031371286e-06,2.0304746627807617,1.0,1.0,0.0,119.64274597167967,121.0,29941.666015625,0.0,1565.24169921875,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.17578125,293.1499938964844,293.1499938964844,283.1499938964844,32689.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804572343826294,1.0,0.0,0.0,3.808276891708374,3.80830192565918,9.677213483882952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.92333984375,0.0,1690.6485595703125,1895.4371337890625,0.0,2513.302490234375,0.9405983090400696,1.0,0.0,3.0,1.0,0.0
12131940,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9990000128746032,0.6263830065727234,0.4974609017372131,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8237444758415222,0.307498425245285,0.2925456762313843,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.8002339005470276,0.280544638633728,0.1977297365665435,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7445763945579529,0.225518599152565,0.2157538384199142,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7354446053504944,0.2163782268762588,0.9837687611579896,286.1636962890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3797607421875,286.1640625,1.0,0.5008873343467712,1.0,1.0,0.0,1.0,-2.6258909702301025,2.625885486602783,5.553153187065618e-06,2.0327444076538086,1.0,1.0,0.0,119.2147979736328,121.0,30117.197265625,0.0,1567.6322021484375,1.0,283.1499938964844,285.0201721191406,291.2360534667969,293.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,33405.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079933524131775,1.0,0.0,0.0,3.849766731262207,3.849792242050171,9.88922124633973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.8076171875,0.0,1746.510009765625,1895.4371337890625,0.0,2544.726318359375,0.947972059249878,1.0,0.0,3.0,1.0,0.0
12132000,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.9990000128746032,0.6283383965492249,0.4969306290149688,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8254532217979431,0.3092522919178009,0.2941873073577881,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.8011516332626343,0.2812000513076782,0.1981805562973022,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7456602454185486,0.2263360023498535,0.216518223285675,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.7359975576400757,0.2166892141103744,0.98511004447937,286.1680603027344,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3818359375,286.16864013671875,1.0,0.5014906525611877,1.0,1.0,0.0,1.0,-2.6302967071533203,2.630291223526001,5.57175508220098e-06,2.036131858825684,1.0,1.0,0.0,119.21166229248048,124.0,30274.728515625,0.0,1573.73974609375,1.0,283.1499938964844,285.018310546875,291.2375183105469,293.2021484375,293.1499938964844,293.1499938964844,283.04998779296875,33811.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109130859375,1.0,0.0,0.0,3.873081922531128,3.87310791015625,1.0009367770180688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.69970703125,0.0,1778.434814453125,1895.4371337890625,0.0,2571.6044921875,0.9555193185806274,1.0,0.0,3.0,1.0,0.0
12132060,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9990000128746032,0.6311187744140625,0.5002134442329407,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.82663893699646,0.3126352429389953,0.2975019812583923,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8005092740058899,0.2822632491588592,0.1990234404802322,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457412481307983,0.2278084456920623,0.2180233299732208,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7350659370422363,0.2171153128147125,0.9875659346580504,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.379150390625,286.0890808105469,1.0,0.5034040808677673,0.7531548142433167,0.7531548142433167,0.4000000059604645,1.0,-2.643985748291016,1.7518359422683716,0.8921499252319336,1.1578431129455566,1.0,1.0,0.0,120.17658233642578,127.0,30693.11328125,0.0,1593.5323486328125,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.2619934082031,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211720585823059,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287407121722936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.203125,0.0,1853.0489501953125,1895.4371337890625,0.0,2666.430908203125,0.9665608406066896,1.0,0.0,3.0,1.0,0.0
12132120,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9990000128746032,0.6311187744140625,0.5002134442329407,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.82663893699646,0.3126352429389953,0.2975019812583923,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8005092740058899,0.2822632491588592,0.1990234404802322,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457412481307983,0.2278084456920623,0.2180233299732208,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7350659370422363,0.2171153128147125,0.9875659346580504,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.379150390625,286.0890808105469,1.0,0.5034040808677673,0.7531548142433167,0.7531548142433167,0.4000000059604645,1.0,-2.643985748291016,1.7518359422683716,0.8921499252319336,1.1578431129455566,1.0,1.0,0.0,120.17658233642578,127.0,30693.11328125,0.0,1593.5323486328125,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.2619934082031,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211720585823059,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287407121722936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.203125,0.0,1853.0489501953125,1895.4371337890625,0.0,2666.430908203125,0.9665608406066896,1.0,0.0,3.0,1.0,0.0
12132180,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309375762939453,0.5053533911705017,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263472318649292,0.315217524766922,0.3002176880836487,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.7982093691825867,0.2824724316596985,0.199388712644577,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7444380521774292,0.2286379635334015,0.2190478295087814,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327762842178345,0.2168752998113632,0.987682580947876,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.50311279296875,297.3600158691406,285.8464050292969,1.0,0.5059184432029724,0.5063096284866333,0.5063096284866333,0.800000011920929,1.0,-2.655228853225708,1.0182433128356934,1.6369855403900146,0.4229045212268829,1.0,1.0,0.0,121.90664672851562,130.0,31356.74609375,0.0,1616.2742919921875,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.3620300292969,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386353254318237,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4169921875,0.0,1893.4403076171875,1895.4371337890625,0.0,2828.9677734375,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
12132240,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6309375762939453,0.5053533911705017,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263472318649292,0.315217524766922,0.3002176880836487,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.7982093691825867,0.2824724316596985,0.199388712644577,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7444380521774292,0.2286379635334015,0.2190478295087814,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327762842178345,0.2168752998113632,0.987682580947876,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.50311279296875,297.3600158691406,285.8464050292969,1.0,0.5059184432029724,0.5063096284866333,0.5063096284866333,0.800000011920929,1.0,-2.655228853225708,1.0182433128356934,1.6369855403900146,0.4229045212268829,1.0,1.0,0.0,121.90664672851562,130.0,31356.74609375,0.0,1616.2742919921875,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.3620300292969,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386353254318237,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4169921875,0.0,1893.4403076171875,1895.4371337890625,0.0,2828.9677734375,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
