time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132300,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.6299086809158325,0.5084985494613647,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8256933689117432,0.3162283897399902,0.3013175129890442,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7964892983436584,0.2822889983654022,0.1993723213672638,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7433009147644043,0.22881580889225,0.2193438857793808,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7311378121376038,0.2165034860372543,0.9866381287574768,285.6622009277344,284.95001220703125,297.77545166015625,288.2201538085937,297.46539306640625,297.3438415527344,285.65020751953125,1.0,0.5073281526565552,0.3828870058059692,0.3828870058059692,1.0,1.0,-2.659409523010254,0.7408750653266907,1.918534517288208,0.1448857337236404,1.0,1.0,0.0,122.95632934570312,130.0,31941.9296875,0.0,1627.98388671875,1.0,282.4938659667969,284.4384460449219,291.3106384277344,293.4853515625,293.1499938964844,293.1499938964844,282.45001220703125,35424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489994406700134,1.0,0.0,0.0,3.9643588066101074,3.964385747909546,1.048670810632757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.8193359375,0.0,1907.1585693359373,1895.4371337890625,0.0,2925.900146484375,0.9755659103393556,1.0,0.0,3.0,1.0,0.0
12132360,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9990000128746032,0.6282548308372498,0.5126743912696838,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8243454694747925,0.3170717060565948,0.3021997511386871,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.7940091490745544,0.2819375395774841,0.19919154047966,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7415227890014648,0.2288485616445541,0.2194636315107345,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.7288638949394226,0.2159781754016876,0.9847347736358644,285.60174560546875,284.95001220703125,297.8186340332031,288.2229309082031,297.465576171875,297.3245849609375,285.60028076171875,1.0,0.508721649646759,0.4023739397525787,0.4023739397525787,1.0,1.0,-2.663130760192871,0.7659738659858704,1.897156834602356,0.1690949350595474,1.0,1.0,0.0,124.3520278930664,118.0,32004.18359375,0.0,1639.486328125,1.0,282.4560241699219,284.38446044921875,291.2738647460937,293.3982849121094,293.1499938964844,293.1499938964844,282.1499938964844,35555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523975610733032,1.0,0.0,0.0,3.9717109203338623,3.97173810005188,1.0525641300773714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.935546875,0.0,1917.789306640625,1895.4371337890625,0.0,2957.73193359375,0.9773147702217102,1.0,0.0,3.0,1.0,0.0
12132420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.62490314245224,0.5095318555831909,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.8270930647850037,0.3184767961502075,0.3035804629325866,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.7948198318481445,0.2809759080410003,0.1985599398612976,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7428109645843506,0.2286532670259475,0.2193289101123809,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7289436459541321,0.2146497964859008,0.9790458083152772,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.2901916503906,285.35772705078125,1.0,0.5060755610466003,0.4413478374481201,0.4413478374481201,1.0,1.0,-2.65328049659729,0.8499528765678406,1.803327560424805,0.2554821074008941,1.0,1.0,0.0,123.08148193359376,106.0,32601.2578125,0.0,1619.3231201171875,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626552224159241,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8466796875,0.0,1932.37548828125,1895.4371337890625,0.0,3053.909912109375,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.62490314245224,0.5095318555831909,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.8270930647850037,0.3184767961502075,0.3035804629325866,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.7948198318481445,0.2809759080410003,0.1985599398612976,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7428109645843506,0.2286532670259475,0.2193289101123809,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7289436459541321,0.2146497964859008,0.9790458083152772,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.2901916503906,285.35772705078125,1.0,0.5060755610466003,0.4413478374481201,0.4413478374481201,1.0,1.0,-2.65328049659729,0.8499528765678406,1.803327560424805,0.2554821074008941,1.0,1.0,0.0,123.08148193359376,106.0,32601.2578125,0.0,1619.3231201171875,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626552224159241,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8466796875,0.0,1932.37548828125,1895.4371337890625,0.0,3053.909912109375,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132540,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9990000128746032,0.6234930753707886,0.4975835084915161,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.834050714969635,0.3195989429950714,0.3045562207698822,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8000590205192566,0.2797669172286987,0.1976524144411087,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7478570938110352,0.2282095402479171,0.2188213020563125,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.7325584888458252,0.2130734920501709,0.971559464931488,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177307128906,297.2686462402344,285.11602783203125,1.0,0.4997826218605041,0.4803217053413391,0.4803217053413391,1.0,1.0,-2.6294100284576416,0.918506920337677,1.7109030485153198,0.3294284045696258,1.0,1.0,0.0,118.70418548583984,109.0,33136.8671875,0.0,1565.86328125,1.0,281.8558959960937,283.84539794921875,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706860542297363,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.84130859375,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.24609375,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132600,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9990000128746032,0.6234930753707886,0.4975835084915161,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.834050714969635,0.3195989429950714,0.3045562207698822,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8000590205192566,0.2797669172286987,0.1976524144411087,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7478570938110352,0.2282095402479171,0.2188213020563125,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.7325584888458252,0.2130734920501709,0.971559464931488,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177307128906,297.2686462402344,285.11602783203125,1.0,0.4997826218605041,0.4803217053413391,0.4803217053413391,1.0,1.0,-2.6294100284576416,0.918506920337677,1.7109030485153198,0.3294284045696258,1.0,1.0,0.0,118.70418548583984,109.0,33136.8671875,0.0,1565.86328125,1.0,281.8558959960937,283.84539794921875,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706860542297363,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.84130859375,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.24609375,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132660,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232523322105408,0.4916185140609741,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379817008972168,0.3206135928630829,0.3054625988006592,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8020707964897156,0.2784866690635681,0.1967192739248275,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501359581947327,0.2276798337697982,0.2182675153017044,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7334970235824585,0.2114247381687164,0.9639053344726562,284.8983154296875,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2539978027344,284.896484375,1.0,0.4963031411170959,0.4767524003982544,0.4767524003982544,1.0,1.0,-2.612332582473755,0.9074770212173462,1.7048554420471191,0.3220413029193878,0.9987655878067015,0.9987655878067015,0.0,116.3587875366211,112.0,33851.11328125,0.0,1531.935302734375,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.4943542480469,293.1499938964844,293.1499938964844,281.25,35940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780867457389832,1.0,0.0,0.0,3.990416288375856,3.990443706512451,1.062501837623131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.66650390625,0.0,1945.42041015625,1895.4371337890625,0.0,3198.64794921875,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
12132720,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6232523322105408,0.4916185140609741,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379817008972168,0.3206135928630829,0.3054625988006592,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8020707964897156,0.2784866690635681,0.1967192739248275,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7501359581947327,0.2276798337697982,0.2182675153017044,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7334970235824585,0.2114247381687164,0.9639053344726562,284.8983154296875,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2539978027344,284.896484375,1.0,0.4963031411170959,0.4767524003982544,0.4767524003982544,1.0,1.0,-2.612332582473755,0.9074770212173462,1.7048554420471191,0.3220413029193878,0.9987655878067015,0.9987655878067015,0.0,116.3587875366211,112.0,33851.11328125,0.0,1531.935302734375,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.4943542480469,293.1499938964844,293.1499938964844,281.25,35940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780867457389832,1.0,0.0,0.0,3.990416288375856,3.990443706512451,1.062501837623131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.66650390625,0.0,1945.42041015625,1895.4371337890625,0.0,3198.64794921875,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
12132780,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6217554211616516,0.4907176196575165,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392224311828613,0.3215312361717224,0.3063420355319977,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012705445289612,0.2771379053592682,0.1957875192165374,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499610781669617,0.2270787209272384,0.217709019780159,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.732118546962738,0.209716796875,0.9562883973121644,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352600097656,284.6839294433594,1.0,0.4945480525493622,0.4731830656528473,0.4731830656528473,1.0,1.0,-2.601359367370605,0.8963412642478943,1.7050180435180664,0.3132942020893097,0.9934624433517456,0.9934624433517456,0.0,115.71671295166016,115.0,34617.796875,0.0,1514.1943359375,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862021565437317,1.0,0.0,0.0,3.986823797225952,3.986851215362549,1.0605896250126534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.357421875,0.0,1942.1087646484373,1895.4371337890625,0.0,3274.6728515625,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
12132840,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6217554211616516,0.4907176196575165,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392224311828613,0.3215312361717224,0.3063420355319977,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012705445289612,0.2771379053592682,0.1957875192165374,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7499610781669617,0.2270787209272384,0.217709019780159,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.732118546962738,0.209716796875,0.9562883973121644,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352600097656,284.6839294433594,1.0,0.4945480525493622,0.4731830656528473,0.4731830656528473,1.0,1.0,-2.601359367370605,0.8963412642478943,1.7050180435180664,0.3132942020893097,0.9934624433517456,0.9934624433517456,0.0,115.71671295166016,115.0,34617.796875,0.0,1514.1943359375,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862021565437317,1.0,0.0,0.0,3.986823797225952,3.986851215362549,1.0605896250126534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.357421875,0.0,1942.1087646484373,1895.4371337890625,0.0,3274.6728515625,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
12132900,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.9990000128746032,0.6204057335853577,0.4915156364440918,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.8391825556755066,0.3219662308692932,0.3067938983440399,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348815917969,0.8001930713653564,0.2764499187469482,0.1953375339508056,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7492774724960327,0.2267626225948333,0.2174423933029174,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.7308685779571533,0.2088502198457718,0.9525467157363892,284.5328063964844,284.95001220703125,298.1794128417969,288.2471008300781,297.55133056640625,297.2244873046875,284.5226135253906,1.0,0.4941594898700714,0.4713984131813049,0.4713984131813049,1.0,1.0,-2.5975024700164795,0.8914123177528381,1.706090211868286,0.3091955780982971,0.9892045855522156,0.9892045855522156,0.0,115.81537628173828,115.0,35477.14453125,0.0,1509.430419921875,1.0,280.9930419921875,283.1386413574219,291.3028564453125,293.6816101074219,293.1499938964844,293.1499938964844,280.95001220703125,36215.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933377265930176,1.0,0.0,0.0,3.9825618267059326,3.982589244842529,1.058323277902673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.52783203125,0.0,1937.3499755859373,1895.4371337890625,0.0,3341.4072265625,0.9801445603370668,1.0,0.0,3.0,1.0,0.0
12132960,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.9990000128746032,0.6185247302055359,0.4931544661521911,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48455810546875,0.8386273980140686,0.322356641292572,0.3071694374084472,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.7985740303993225,0.2757218182086944,0.1948347985744476,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.7481328248977661,0.2264133840799331,0.2171247452497482,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7291849255561829,0.2079576104879379,0.9485955834388732,284.48443603515625,284.95001220703125,298.2164001464844,288.2497253417969,297.5560302734375,297.2124328613281,284.4832763671875,1.0,0.4940146803855896,0.4715708494186401,0.4715708494186401,1.0,1.0,-2.594188451766968,0.8901682496070862,1.7040201425552368,0.3086589276790619,0.9855664372444152,0.9855664372444152,0.0,116.1793212890625,118.0,35541.89453125,0.0,1506.56787109375,1.0,280.9556884765625,283.0939025878906,291.2804260253906,293.61248779296875,293.1499938964844,293.1499938964844,280.6499938964844,36302.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954147696495056,1.0,0.0,0.0,3.976280927658081,3.9763083457946777,1.0549877060839208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.06103515625,0.0,1929.839111328125,1895.4371337890625,0.0,3360.806884765625,0.978799045085907,1.0,0.0,3.0,1.0,0.0
12133020,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133185625076294,0.497885137796402,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.8367809057235718,0.3231013417243957,0.3079444468021393,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945948839187622,0.2742519080638885,0.1938614249229431,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452042102813721,0.2256956994533538,0.2165148556232452,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252131104469299,0.2061727792024612,0.94090336561203,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.5663146972656,297.1901550292969,284.2899780273437,1.0,0.4943321943283081,0.4719157218933105,0.4719157218933105,1.0,1.0,-2.5896565914154053,0.8890002965927124,1.7006562948226929,0.308431327342987,0.9751463532447816,0.9751463532447816,0.0,117.4117660522461,106.0,36519.93359375,0.0,1505.90380859375,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057925939559937,1.0,0.0,0.0,3.958154678344727,3.958181858062744,1.045391059051326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1728515625,0.0,1907.928466796875,1895.4371337890625,0.0,3457.51708984375,0.9748257994651794,1.0,0.0,3.0,1.0,0.0
12133080,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133185625076294,0.497885137796402,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.8367809057235718,0.3231013417243957,0.3079444468021393,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.7945948839187622,0.2742519080638885,0.1938614249229431,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452042102813721,0.2256956994533538,0.2165148556232452,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252131104469299,0.2061727792024612,0.94090336561203,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.5663146972656,297.1901550292969,284.2899780273437,1.0,0.4943321943283081,0.4719157218933105,0.4719157218933105,1.0,1.0,-2.5896565914154053,0.8890002965927124,1.7006562948226929,0.308431327342987,0.9751463532447816,0.9751463532447816,0.0,117.4117660522461,106.0,36519.93359375,0.0,1505.90380859375,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057925939559937,1.0,0.0,0.0,3.958154678344727,3.958181858062744,1.045391059051326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1728515625,0.0,1907.928466796875,1895.4371337890625,0.0,3457.51708984375,0.9748257994651794,1.0,0.0,3.0,1.0,0.0
12133140,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231689453125,0.9990000128746032,0.6098154783248901,0.4955044090747833,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249694824219,0.8383715152740479,0.3234849274158478,0.3083334863185882,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7950151562690735,0.2733244001865387,0.1932318210601806,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.126953125,0.7458585500717163,0.225220575928688,0.2160781919956207,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12762451171875,0.7251034379005432,0.2050522863864898,0.935947060585022,284.124267578125,284.95001220703125,298.33062744140625,288.2580261230469,297.5741577148437,297.1802062988281,284.11700439453125,1.0,0.4920466542243957,0.4721226394176483,0.4721226394176483,1.0,1.0,-2.580043315887451,0.8854963183403015,1.6945469379425049,0.3072377443313598,0.9670049548149108,0.9670049548149108,0.0,116.39165496826172,106.0,37373.38671875,0.0,1488.5025634765625,1.0,280.3795166015625,282.6559143066406,291.3214111328125,293.805419921875,293.1499938964844,293.1499938964844,280.3500061035156,36664.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149249196052552,1.0,0.0,0.0,3.943199634552002,3.94322657585144,1.037506422107981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1201171875,0.0,1889.85546875,1895.4371337890625,0.0,3542.251220703125,0.9715214371681212,1.0,0.0,3.0,1.0,0.0
12133200,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.9990000128746032,0.6079358458518982,0.4919263124465942,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.8404215574264526,0.3237158060073852,0.3084920942783355,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.7963032126426697,0.2726891636848449,0.1927433758974075,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.7471696734428406,0.2248859405517578,0.2157089114189148,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.725845217704773,0.2042817175388336,0.9322625994682312,284.09161376953125,284.95001220703125,298.35821533203125,288.26007080078125,297.5801086425781,297.1750793457031,284.0898742675781,1.0,0.4897765219211578,0.4722605645656585,0.4722605645656585,1.0,1.0,-2.570481061935425,0.8818939328193665,1.6885870695114136,0.3058005273342132,0.9620588421821594,0.9620588421821594,0.0,115.02233123779295,109.0,37323.15234375,0.0,1469.761962890625,1.0,280.3559875488281,282.62725830078125,291.2975769042969,293.7444763183594,293.1499938964844,293.1499938964844,280.04998779296875,36748.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164674282073976,1.0,0.0,0.0,3.931360244750977,3.931387186050415,1.031285592034692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6279296875,0.0,1875.3375244140625,1895.4371337890625,0.0,3556.522705078125,0.9689197540283204,1.0,0.0,3.0,1.0,0.0
12133260,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6035890579223633,0.4900102913379669,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.8418725728988647,0.3242236673831939,0.3089739680290222,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.795754611492157,0.2710641920566559,0.1916075199842453,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471858859062195,0.2240203619003296,0.2148834466934204,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245959043502808,0.2023304551839828,0.9234813451766968,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.5954284667969,297.1638488769531,283.8908996582031,1.0,0.4874465465545654,0.4723309576511383,0.4723309576511383,1.0,1.0,-2.555837392807007,0.8761540651321411,1.6796833276748655,0.3031035959720611,0.946281909942627,0.946281909942627,0.0,113.9619369506836,97.0,38102.90625,0.0,1445.832763671875,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260634779930116,1.0,0.0,0.0,3.894204616546631,3.89423131942749,1.0118842510564718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3447265625,0.0,1830.43994140625,1895.4371337890625,0.0,3645.007080078125,0.9607180953025818,1.0,0.0,3.0,1.0,0.0
12133320,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6035890579223633,0.4900102913379669,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.8418725728988647,0.3242236673831939,0.3089739680290222,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.795754611492157,0.2710641920566559,0.1916075199842453,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471858859062195,0.2240203619003296,0.2148834466934204,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245959043502808,0.2023304551839828,0.9234813451766968,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.5954284667969,297.1638488769531,283.8908996582031,1.0,0.4874465465545654,0.4723309576511383,0.4723309576511383,1.0,1.0,-2.555837392807007,0.8761540651321411,1.6796833276748655,0.3031035959720611,0.946281909942627,0.946281909942627,0.0,113.9619369506836,97.0,38102.90625,0.0,1445.832763671875,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260634779930116,1.0,0.0,0.0,3.894204616546631,3.89423131942749,1.0118842510564718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3447265625,0.0,1830.43994140625,1895.4371337890625,0.0,3645.007080078125,0.9607180953025818,1.0,0.0,3.0,1.0,0.0
12133380,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5996314883232117,0.4795869886875152,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.847892701625824,0.3246001005172729,0.3092465996742248,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.7998314499855042,0.2693494856357574,0.1903457641601562,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512246370315552,0.2230663448572158,0.2138902395963668,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.727085292339325,0.2002953290939331,0.9139125347137452,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6106872558594,297.15447998046875,283.6882629394531,1.0,0.4809293150901794,0.4724013209342956,0.4724013209342956,1.0,1.0,-2.5294530391693115,0.8656197786331177,1.6638332605361938,0.298596441745758,0.927836298942566,0.927836298942566,0.0,110.09146881103516,100.0,38765.7421875,0.0,1394.8555908203125,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934748113155365,1.0,0.0,0.0,3.844891309738159,3.844917297363281,9.864189678410185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.00341796875,0.0,1771.75341796875,1895.4371337890625,0.0,3724.58447265625,0.9498284459114076,1.0,0.0,3.0,1.0,0.0
12133440,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5996314883232117,0.4795869886875152,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.847892701625824,0.3246001005172729,0.3092465996742248,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.7998314499855042,0.2693494856357574,0.1903457641601562,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512246370315552,0.2230663448572158,0.2138902395963668,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.727085292339325,0.2002953290939331,0.9139125347137452,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.6106872558594,297.15447998046875,283.6882629394531,1.0,0.4809293150901794,0.4724013209342956,0.4724013209342956,1.0,1.0,-2.5294530391693115,0.8656197786331177,1.6638332605361938,0.298596441745758,0.927836298942566,0.927836298942566,0.0,110.09146881103516,100.0,38765.7421875,0.0,1394.8555908203125,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934748113155365,1.0,0.0,0.0,3.844891309738159,3.844917297363281,9.864189678410185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.00341796875,0.0,1771.75341796875,1895.4371337890625,0.0,3724.58447265625,0.9498284459114076,1.0,0.0,3.0,1.0,0.0
12133500,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387268066406,0.9990000128746032,0.5983415842056274,0.4760778248310089,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.8500257730484009,0.3247690498828888,0.3093936741352081,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8009622097015381,0.2684884965419769,0.1897332966327667,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440368652344,0.7524595856666565,0.2225850820541381,0.2134112864732742,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.7275855541229248,0.1992896050214767,0.9092497229576112,283.5402526855469,284.95001220703125,298.521728515625,288.2727966308594,297.6181335449219,297.1499328613281,283.5297546386719,1.0,0.4788074791431427,0.4724365174770355,0.4724365174770355,1.0,1.0,-2.5184881687164307,0.8612766265869141,1.6572115421295166,0.2965115010738373,0.9169963598251344,0.9169963598251344,0.0,108.7260971069336,100.0,39528.09765625,0.0,1375.005126953125,1.0,279.49676513671875,281.9898376464844,291.3251953125,293.9604187011719,293.1499938964844,293.1499938964844,279.45001220703125,37570.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941155731678009,1.0,0.0,0.0,3.814995288848877,3.815021276473999,9.71138774730207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8564453125,0.0,1736.88232421875,1895.4371337890625,0.0,3782.948486328125,0.9432079792022704,1.0,0.0,3.0,1.0,0.0
12133560,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49151611328125,0.9990000128746032,0.5967518091201782,0.4743850529193878,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49176025390625,0.8510822653770447,0.324894368648529,0.3094832003116607,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.49188232421875,0.8010007739067078,0.2675902247428894,0.1890852451324463,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920654296875,0.7527468204498291,0.222075268626213,0.2129041850566864,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922180175781,0.7272166013717651,0.1982655227184295,0.9045287370681764,283.4916687011719,284.95001220703125,298.5526123046875,288.2753295898437,297.6254577636719,297.1451721191406,283.4906616210937,1.0,0.4771557152271271,0.4726461768150329,0.4726461768150329,1.0,1.0,-2.5094990730285645,0.8580213785171509,1.6514778137207031,0.2951754033565521,0.9067381024360656,0.9067381024360656,0.0,107.94902801513672,103.0,39446.26171875,0.0,1360.3062744140625,1.0,279.4566650390625,281.9515075683594,291.2999572753906,293.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,37766.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424499273300172,1.0,0.0,0.0,3.780698776245117,3.780724287033081,9.537562846162473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.0908203125,0.0,1697.1837158203125,1895.4371337890625,0.0,3794.697998046875,0.9356783628463744,1.0,0.0,3.0,1.0,0.0
12133620,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925134420394897,0.4739856123924255,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515296578407288,0.325145959854126,0.3097259700298309,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.799434244632721,0.2658178508281708,0.1878502815961837,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518655061721802,0.2210675477981567,0.211953267455101,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251364588737488,0.1962348371744156,0.8954324722290039,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400756835937,297.13629150390625,283.30841064453125,1.0,0.4750731885433197,0.4730655252933502,0.4730655252933502,1.0,1.0,-2.4957516193389893,0.8532547950744629,1.6424967050552368,0.2933018803596496,0.8833239078521729,0.8833239078521729,0.0,107.3781280517578,106.0,40133.671875,0.0,1340.6324462890625,1.0,279.1570129394531,281.7504272460937,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496917724609376,1.0,0.0,0.0,3.699237585067749,3.699262619018554,9.1309874505896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.03564453125,0.0,1605.5421142578125,1895.4371337890625,0.0,3860.1845703125,0.9177640080451964,1.0,0.0,3.0,1.0,0.0
12133680,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925134420394897,0.4739856123924255,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8515296578407288,0.325145959854126,0.3097259700298309,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.799434244632721,0.2658178508281708,0.1878502815961837,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518655061721802,0.2210675477981567,0.211953267455101,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251364588737488,0.1962348371744156,0.8954324722290039,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400756835937,297.13629150390625,283.30841064453125,1.0,0.4750731885433197,0.4730655252933502,0.4730655252933502,1.0,1.0,-2.4957516193389893,0.8532547950744629,1.6424967050552368,0.2933018803596496,0.8833239078521729,0.8833239078521729,0.0,107.3781280517578,106.0,40133.671875,0.0,1340.6324462890625,1.0,279.1570129394531,281.7504272460937,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496917724609376,1.0,0.0,0.0,3.699237585067749,3.699262619018554,9.1309874505896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.03564453125,0.0,1605.5421142578125,1895.4371337890625,0.0,3860.1845703125,0.9177640080451964,1.0,0.0,3.0,1.0,0.0
12133740,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.9990000128746032,0.5895695090293884,0.4751829802989959,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52392578125,0.8516961932182312,0.3265780806541443,0.3106963038444519,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977375984191895,0.2652320861816406,0.1871620714664459,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507839798927307,0.2209236472845077,0.2115393280982971,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52252197265625,0.7228599190711975,0.1949982345104217,0.8886558413505554,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1380920410156,283.52789306640625,1.0,0.4743526875972748,0.4734849035739898,0.4734849035739898,1.0,1.0,-2.4888811111450195,0.851268470287323,1.6376127004623413,0.2926065921783447,0.8659658432006836,0.8659658432006836,0.0,107.48036193847656,109.0,38855.296875,0.0,1332.5169677734375,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310146570205688,1.0,0.0,0.0,3.613456964492798,3.613481044769287,8.71242548328155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.5556640625,0.0,1509.741943359375,1895.4371337890625,0.0,3690.438232421875,0.8987253308296204,1.0,0.0,3.0,1.0,0.0
12133800,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.9990000128746032,0.5895695090293884,0.4751829802989959,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52392578125,0.8516961932182312,0.3265780806541443,0.3106963038444519,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977375984191895,0.2652320861816406,0.1871620714664459,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507839798927307,0.2209236472845077,0.2115393280982971,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52252197265625,0.7228599190711975,0.1949982345104217,0.8886558413505554,283.524169921875,284.95001220703125,298.6700744628906,288.28533935546875,297.66119384765625,297.1380920410156,283.52789306640625,1.0,0.4743526875972748,0.4734849035739898,0.4734849035739898,1.0,1.0,-2.4888811111450195,0.851268470287323,1.6376127004623413,0.2926065921783447,0.8659658432006836,0.8659658432006836,0.0,107.48036193847656,109.0,38855.296875,0.0,1332.5169677734375,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310146570205688,1.0,0.0,0.0,3.613456964492798,3.613481044769287,8.71242548328155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.5556640625,0.0,1509.741943359375,1895.4371337890625,0.0,3690.438232421875,0.8987253308296204,1.0,0.0,3.0,1.0,0.0
12133860,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886207818984985,0.4761009216308594,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531506061553955,0.329202800989151,0.3129404485225677,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.797590434551239,0.2658485174179077,0.187422826886177,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509757876396179,0.2217324078083038,0.2121166735887527,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647705078125,0.721876323223114,0.1947216242551803,0.8864995837211609,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893310546875,297.1514587402344,283.7710876464844,1.0,0.4749467074871063,0.4737676382064819,0.4737676382064819,1.0,1.0,-2.4910895824432373,0.852708637714386,1.6383808851242063,0.2933219075202942,0.8520796298980713,0.8520796298980713,0.0,107.80159759521484,112.0,37755.76953125,0.0,1336.626708984375,1.0,279.740966796875,282.288818359375,291.2063903808594,293.5871276855469,293.1499938964844,293.1499938964844,280.04998779296875,38136.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106250405311584,1.0,0.0,0.0,3.5324866771698,3.5325098037719727,8.326343845510564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7744140625,0.0,1421.788818359375,1895.4371337890625,0.0,3502.40380859375,0.8806600570678711,1.0,0.0,3.0,1.0,0.0
12133920,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5886207818984985,0.4761009216308594,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8531506061553955,0.329202800989151,0.3129404485225677,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.797590434551239,0.2658485174179077,0.187422826886177,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509757876396179,0.2217324078083038,0.2121166735887527,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647705078125,0.721876323223114,0.1947216242551803,0.8864995837211609,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893310546875,297.1514587402344,283.7710876464844,1.0,0.4749467074871063,0.4737676382064819,0.4737676382064819,1.0,1.0,-2.4910895824432373,0.852708637714386,1.6383808851242063,0.2933219075202942,0.8520796298980713,0.8520796298980713,0.0,107.80159759521484,112.0,37755.76953125,0.0,1336.626708984375,1.0,279.740966796875,282.288818359375,291.2063903808594,293.5871276855469,293.1499938964844,293.1499938964844,280.04998779296875,38136.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106250405311584,1.0,0.0,0.0,3.5324866771698,3.5325098037719727,8.326343845510564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7744140625,0.0,1421.788818359375,1895.4371337890625,0.0,3502.40380859375,0.8806600570678711,1.0,0.0,3.0,1.0,0.0
12133980,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887029767036438,0.4775933027267456,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549063205718994,0.3324868381023407,0.3159126043319702,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.797885537147522,0.2670992910861969,0.1882131248712539,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515795230865479,0.223109632730484,0.2133142203092575,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214190363883972,0.1950609982013702,0.8874812126159668,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200927734375,297.16973876953125,284.0148620605469,1.0,0.476664274930954,0.474050372838974,0.474050372838974,1.0,1.0,-2.5000157356262207,0.8568573594093323,1.6431584358215332,0.2952655255794525,0.8414515852928162,0.8414515852928162,0.0,108.50664520263672,100.0,36811.62890625,0.0,1350.7718505859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938706517219543,1.0,0.0,0.0,3.4608190059661865,3.460841655731201,7.991919233063527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.61328125,0.0,1346.0340576171875,1895.4371337890625,0.0,3346.38623046875,0.8646051287651062,1.0,0.0,3.0,1.0,0.0
12134040,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887029767036438,0.4775933027267456,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549063205718994,0.3324868381023407,0.3159126043319702,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.797885537147522,0.2670992910861969,0.1882131248712539,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515795230865479,0.223109632730484,0.2133142203092575,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214190363883972,0.1950609982013702,0.8874812126159668,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200927734375,297.16973876953125,284.0148620605469,1.0,0.476664274930954,0.474050372838974,0.474050372838974,1.0,1.0,-2.5000157356262207,0.8568573594093323,1.6431584358215332,0.2952655255794525,0.8414515852928162,0.8414515852928162,0.0,108.50664520263672,100.0,36811.62890625,0.0,1350.7718505859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938706517219543,1.0,0.0,0.0,3.4608190059661865,3.460841655731201,7.991919233063527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.61328125,0.0,1346.0340576171875,1895.4371337890625,0.0,3346.38623046875,0.8646051287651062,1.0,0.0,3.0,1.0,0.0
12134100,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719055175781,0.9990000128746032,0.5892341136932373,0.474041074514389,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.8583924174308777,0.3342611193656921,0.3174888789653778,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676940917969,0.8005872368812561,0.2678383290767669,0.1886636614799499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.7541652321815491,0.2239158302545547,0.2139919847249984,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.7233461737632751,0.195365622639656,0.888435959815979,284.17010498046875,284.95001220703125,298.803466796875,288.297607421875,297.7350158691406,297.1788330078125,284.1824951171875,1.0,0.4756537079811096,0.4741917252540588,0.4741917252540588,1.0,1.0,-2.500157833099365,0.8571640849113464,1.642993688583374,0.2956276834011078,0.837790310382843,0.837790310382843,0.0,107.5130615234375,100.0,35956.37109375,0.0,1346.7083740234375,1.0,280.2926940917969,282.77545166015625,291.2112731933594,293.43048095703125,293.1499938964844,293.1499938964844,280.3500061035156,37704.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844519853591919,1.0,0.0,0.0,3.429219007492065,3.429241180419922,7.84664052844164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.21923828125,0.0,1313.1162109375,1895.4371337890625,0.0,3258.287109375,0.8575342893600464,1.0,0.0,3.0,1.0,0.0
