time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134160,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410583496094,0.9990000128746032,0.5908637642860413,0.4674104452133178,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.8638932108879089,0.3361393809318542,0.3191627264022827,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.8052048087120056,0.2686704397201538,0.1891761571168899,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2395935058594,0.7584969997406006,0.2248102128505706,0.2147399485111236,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.7268471717834473,0.1957755982875824,0.8897645473480225,284.2406311035156,284.95001220703125,298.8283386230469,288.3000183105469,297.7496337890625,297.1883544921875,284.2436828613281,1.0,0.4737832844257355,0.4741488397121429,0.4741488397121429,1.0,1.0,-2.49731707572937,0.8559598922729492,1.641357183456421,0.295036256313324,0.83381587266922,0.83381587266922,0.0,105.56879425048828,103.0,35778.23046875,0.0,1334.880126953125,1.0,280.3399963378906,282.84844970703125,291.24383544921875,293.50201416015625,293.1499938964844,293.1499938964844,280.6499938964844,37549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801149725914001,1.0,0.0,0.0,3.401456356048584,3.4014782905578613,7.720103667452349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.20947265625,0.0,1284.6378173828125,1895.4371337890625,0.0,3217.657958984375,0.8512333631515503,1.0,0.0,3.0,1.0,0.0
12134220,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.9990000128746032,0.5958120226860046,0.4607229828834533,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8712961077690125,0.3400786519050598,0.3227297067642212,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107640743255615,0.270485907793045,0.1903440505266189,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641139030456543,0.2267673760652542,0.2164538949728012,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310876250267029,0.1968200057744979,0.8937402367591858,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77947998046875,297.2085266113281,284.46441650390625,1.0,0.4734424352645874,0.4740630388259887,0.4740630388259887,1.0,1.0,-2.501791954040528,0.8576467037200928,1.644145369529724,0.2954033017158508,0.8290125131607056,0.8290125131607056,0.0,103.86207580566406,106.0,34816.33984375,0.0,1333.1951904296875,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596050262451,1.0,0.0,0.0,3.355701446533203,3.3557231426239014,7.513805826420139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.47998046875,0.0,1237.8795166015625,1895.4371337890625,0.0,3096.164794921875,0.8408488631248474,1.0,0.0,3.0,1.0,0.0
12134280,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.9990000128746032,0.5958120226860046,0.4607229828834533,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8712961077690125,0.3400786519050598,0.3227297067642212,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8107640743255615,0.270485907793045,0.1903440505266189,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641139030456543,0.2267673760652542,0.2164538949728012,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310876250267029,0.1968200057744979,0.8937402367591858,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.77947998046875,297.2085266113281,284.46441650390625,1.0,0.4734424352645874,0.4740630388259887,0.4740630388259887,1.0,1.0,-2.501791954040528,0.8576467037200928,1.644145369529724,0.2954033017158508,0.8290125131607056,0.8290125131607056,0.0,103.86207580566406,106.0,34816.33984375,0.0,1333.1951904296875,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596050262451,1.0,0.0,0.0,3.355701446533203,3.3557231426239014,7.513805826420139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.47998046875,0.0,1237.8795166015625,1895.4371337890625,0.0,3096.164794921875,0.8408488631248474,1.0,0.0,3.0,1.0,0.0
12134340,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.5994079113006592,0.4584972560405731,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.8750576972961426,0.3429078757762909,0.3252984285354614,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.813262403011322,0.2718451917171478,0.1912277638912201,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.7668696641921997,0.2282202392816543,0.2177487909793853,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7330424189567566,0.1976599991321563,0.8971607089042664,284.6502685546875,284.95001220703125,298.9076232910156,288.3080139160156,297.80108642578125,297.2247009277344,284.6581420898437,1.0,0.474159687757492,0.474004715681076,0.474004715681076,1.0,1.0,-2.508927345275879,0.8604410886764526,1.6484862565994265,0.2964661717414856,0.8279531002044678,0.8279531002044678,0.0,103.4840850830078,106.0,34048.66796875,0.0,1340.4986572265625,1.0,280.9169006347656,283.3429260253906,291.238037109375,293.3602905273437,293.1499938964844,293.1499938964844,280.95001220703125,36886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564276695251465,1.0,0.0,0.0,3.3333215713500977,3.3333427906036377,7.413917728626984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.5107421875,0.0,1214.6192626953125,1895.4371337890625,0.0,2995.505859375,0.835700511932373,1.0,0.0,3.0,1.0,0.0
12134400,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.9990000128746032,0.601082444190979,0.4578457176685333,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8766481876373291,0.3442735373973846,0.3265829682350158,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.8142707347869873,0.272514134645462,0.1916936486959457,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.7680193781852722,0.2289328277111053,0.2184155583381652,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7338323593139648,0.1980805695056915,0.8990185260772705,284.6863708496094,284.95001220703125,298.9219665527344,288.3095092773437,297.8115539550781,297.23291015625,284.69049072265625,1.0,0.4747246205806732,0.473977267742157,0.473977267742157,1.0,1.0,-2.513279676437378,0.8621577024459839,1.6511218547821045,0.2971508800983429,0.8272430300712585,0.8272430300712585,0.0,103.44782257080078,109.0,34057.8515625,0.0,1345.802001953125,1.0,280.9385986328125,283.37969970703125,291.2620849609375,293.4100646972656,293.1499938964844,293.1499938964844,281.25,36779.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548765778541565,1.0,0.0,0.0,3.3251748085021973,3.3251960277557373,7.377722113233176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.58935546875,0.0,1206.233642578125,1895.4371337890625,0.0,2980.96533203125,0.8337883353233337,1.0,0.0,3.0,1.0,0.0
12134460,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062343120574951,0.4575197994709015,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806060552597046,0.3487246334552765,0.3307064771652221,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8165135383605957,0.2747626900672912,0.1932170689105987,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.77076655626297,0.2312958389520645,0.2205941081047058,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355427145957947,0.1994954049587249,0.9051724076271056,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8447265625,297.2598876953125,284.9179382324219,1.0,0.4772418141365051,0.4738948941230774,0.4738948941230774,1.0,1.0,-2.529679775238037,0.8686589002609253,1.6610208749771118,0.2998110949993133,0.8285510540008545,0.8285510540008545,0.0,103.89388275146484,112.0,33447.1484375,0.0,1368.440185546875,1.0,281.2381896972656,283.6466979980469,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442977666854858,1.0,0.0,0.0,3.310924768447876,3.310945749282837,7.314622507692548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.77490234375,0.0,1190.018798828125,1895.4371337890625,0.0,2881.89453125,0.8302867412567139,1.0,0.0,3.0,1.0,0.0
12134520,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6062343120574951,0.4575197994709015,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806060552597046,0.3487246334552765,0.3307064771652221,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8165135383605957,0.2747626900672912,0.1932170689105987,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.77076655626297,0.2312958389520645,0.2205941081047058,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355427145957947,0.1994954049587249,0.9051724076271056,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8447265625,297.2598876953125,284.9179382324219,1.0,0.4772418141365051,0.4738948941230774,0.4738948941230774,1.0,1.0,-2.529679775238037,0.8686589002609253,1.6610208749771118,0.2998110949993133,0.8285510540008545,0.8285510540008545,0.0,103.89388275146484,112.0,33447.1484375,0.0,1368.440185546875,1.0,281.2381896972656,283.6466979980469,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442977666854858,1.0,0.0,0.0,3.310924768447876,3.310945749282837,7.314622507692548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.77490234375,0.0,1190.018798828125,1895.4371337890625,0.0,2881.89453125,0.8302867412567139,1.0,0.0,3.0,1.0,0.0
12134580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9990000128746032,0.61101233959198,0.4590560495853424,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8834857940673828,0.3533358573913574,0.3350094556808471,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8178496956825256,0.2771680951118469,0.1948703676462173,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.772630512714386,0.2337930053472519,0.2229267507791519,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7364641427993774,0.2010103315114975,0.9118920564651488,285.1375732421875,284.95001220703125,299.00567626953125,288.3185729980469,297.8765563964844,297.2861022949219,285.14111328125,1.0,0.480639100074768,0.4738134741783142,0.4738134741783142,1.0,1.0,-2.5495550632476807,0.8765637874603271,1.672991394996643,0.303117036819458,0.8327760100364685,0.8327760100364685,0.0,104.96619415283205,112.0,32902.87890625,0.0,1398.531494140625,1.0,281.5379638671875,283.90606689453125,291.2867431640625,293.3606262207031,293.1499938964844,293.1499938964844,281.54998779296875,35926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353537917137146,1.0,0.0,0.0,3.3128256797790527,3.3128466606140137,7.323025101868552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.47314453125,0.0,1188.9052734375,1895.4371337890625,0.0,2798.33837890625,0.8303459882736206,1.0,0.0,3.0,1.0,0.0
12134640,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9990000128746032,0.6110614538192749,0.4590836465358734,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8835148811340332,0.3533897399902344,0.3350619077682495,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8178613185882568,0.2771957516670227,0.19489087164402,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7726485133171082,0.2338221818208694,0.2229555249214172,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.73647141456604,0.2010279446840286,0.9119759798049928,285.1383972167969,284.95001220703125,299.0061340332031,288.3186340332031,297.8768920898437,297.286376953125,285.1418151855469,1.0,0.4806842505931854,0.4738125205039978,0.4738125205039978,1.0,1.0,-2.549811363220215,0.8766657710075378,1.6731456518173218,0.3031602203845978,0.8328163623809814,0.8328163623809814,0.0,104.98220825195312,115.0,32905.49609375,0.0,1398.931640625,1.0,281.5383605957031,283.90679931640625,291.2877197265625,293.362548828125,293.1499938964844,293.1499938964844,281.8500061035156,35923.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353804349899292,1.0,0.0,0.0,3.312918901443481,3.3129398822784424,7.323436648221104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.14599609375,0.0,1188.969970703125,1895.4371337890625,0.0,2798.586669921875,0.8303630948066711,1.0,0.0,3.0,1.0,0.0
12134700,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9990000128746032,0.6132758259773254,0.4604536890983581,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8846142888069153,0.3557938933372497,0.3372875452041626,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8182371258735657,0.2784723043441772,0.1957574188709259,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7732964158058167,0.2351379543542862,0.2241765558719635,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7366822361946106,0.2018425911664962,0.9155428409576416,285.3036499023437,284.95001220703125,299.0257263183594,288.32086181640625,297.8919677734375,297.2984313964844,285.3169860839844,1.0,0.4826751351356506,0.473771333694458,0.473771333694458,1.0,1.0,-2.5609242916107178,0.8810910582542419,1.679833173751831,0.3050279021263122,0.8367452621459961,0.8367452621459961,0.0,105.72474670410156,115.0,32444.30859375,0.0,1416.5657958984375,1.0,281.7886657714844,284.0997009277344,291.2677001953125,293.2635192871094,293.1499938964844,293.1499938964844,281.8500061035156,35689.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290256261825562,1.0,0.0,0.0,3.3197896480560303,3.319810628890991,7.353844466706505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.0771484375,0.0,1193.775146484375,1895.4371337890625,0.0,2739.377197265625,0.8317305445671082,1.0,0.0,3.0,1.0,0.0
12134760,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9990000128746032,0.6155313849449158,0.461886465549469,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8857904672622681,0.3583239316940307,0.3396545350551605,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8186978101730347,0.2798625230789184,0.1967178136110305,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.774019181728363,0.2365451157093048,0.2254963815212249,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7369672656059265,0.20274318754673,0.9195385575294496,285.3832702636719,284.95001220703125,299.0447082519531,288.3230285644531,297.9070739746094,297.3111877441406,285.3866271972656,1.0,0.4848307967185974,0.473530113697052,0.473530113697052,1.0,1.0,-2.573028802871704,0.8855669498443604,1.6874619722366333,0.3067212104797363,0.8404855132102966,0.8404855132102966,0.0,106.52045440673828,118.0,32574.990234375,0.0,1435.8734130859375,1.0,281.8388061523437,284.1705322265625,291.29998779296875,293.3515319824219,293.1499938964844,293.1499938964844,282.1499938964844,35476.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279336094856262,1.0,0.0,0.0,3.331631183624268,3.3316521644592285,7.406399618048454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.88330078125,0.0,1203.3973388671875,1895.4371337890625,0.0,2729.2177734375,0.8341154456138611,1.0,0.0,3.0,1.0,0.0
12134820,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6199373006820679,0.4653334021568298,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878852725028992,0.3635748624801636,0.3445588648319244,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.819425642490387,0.2828044891357422,0.1987468749284744,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752729654312134,0.2395012825727462,0.2282678186893463,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7373984456062317,0.2046816945075988,0.9281492233276368,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356689453125,297.3350524902344,285.6333312988281,1.0,0.4895452558994293,0.4730477333068847,0.4730477333068847,1.0,1.0,-2.599174737930298,0.8952395915985107,1.703935146331787,0.3104088902473449,0.8515123128890991,0.8515123128890991,0.0,108.34810638427734,121.0,32336.130859375,0.0,1478.614990234375,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225928544998169,1.0,0.0,0.0,3.366882562637329,3.366903781890869,7.563960480183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.81494140625,0.0,1233.7877197265625,1895.4371337890625,0.0,2679.607177734375,0.8415510058403015,1.0,0.0,3.0,1.0,0.0
12134880,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6199373006820679,0.4653334021568298,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878852725028992,0.3635748624801636,0.3445588648319244,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.819425642490387,0.2828044891357422,0.1987468749284744,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752729654312134,0.2395012825727462,0.2282678186893463,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.7373984456062317,0.2046816945075988,0.9281492233276368,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356689453125,297.3350524902344,285.6333312988281,1.0,0.4895452558994293,0.4730477333068847,0.4730477333068847,1.0,1.0,-2.599174737930298,0.8952395915985107,1.703935146331787,0.3104088902473449,0.8515123128890991,0.8515123128890991,0.0,108.34810638427734,121.0,32336.130859375,0.0,1478.614990234375,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225928544998169,1.0,0.0,0.0,3.366882562637329,3.366903781890869,7.563960480183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.81494140625,0.0,1233.7877197265625,1895.4371337890625,0.0,2679.607177734375,0.8415510058403015,1.0,0.0,3.0,1.0,0.0
12134940,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.624338686466217,0.4692733585834503,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898438215255737,0.3690770864486694,0.3497174680233001,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200745582580566,0.2859569191932678,0.2009359896183014,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764484882354736,0.2426449954509735,0.231231227517128,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7377971410751343,0.2068006843328476,0.9376391172409058,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.9626159667969,297.3575439453125,285.8756103515625,1.0,0.494714617729187,0.4725653231143951,0.4725653231143951,1.0,1.0,-2.627699375152588,0.9058525562286376,1.7218466997146606,0.314516007900238,0.8657500743865967,0.8657500743865967,0.0,110.41118621826172,124.0,32123.0625,0.0,1526.4368896484375,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186681270599365,1.0,0.0,0.0,3.417104482650757,3.417126178741455,7.791298912707134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.146484375,0.0,1279.661376953125,1895.4371337890625,0.0,2643.234619140625,0.8523718118667603,1.0,0.0,3.0,1.0,0.0
12135000,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.624338686466217,0.4692733585834503,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898438215255737,0.3690770864486694,0.3497174680233001,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200745582580566,0.2859569191932678,0.2009359896183014,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764484882354736,0.2426449954509735,0.231231227517128,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7377971410751343,0.2068006843328476,0.9376391172409058,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.9626159667969,297.3575439453125,285.8756103515625,1.0,0.494714617729187,0.4725653231143951,0.4725653231143951,1.0,1.0,-2.627699375152588,0.9058525562286376,1.7218466997146606,0.314516007900238,0.8657500743865967,0.8657500743865967,0.0,110.41118621826172,124.0,32123.0625,0.0,1526.4368896484375,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186681270599365,1.0,0.0,0.0,3.417104482650757,3.417126178741455,7.791298912707134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.146484375,0.0,1279.661376953125,1895.4371337890625,0.0,2643.234619140625,0.8523718118667603,1.0,0.0,3.0,1.0,0.0
12135060,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6287943124771118,0.4735677242279053,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917236924171448,0.3748063445091247,0.3550955355167389,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8206874132156372,0.2892950773239136,0.2032589465379715,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775895595550537,0.2459556460380554,0.2343583106994629,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7381980419158936,0.2090803533792495,0.947875440120697,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.98687744140625,297.3775329589844,286.11285400390625,1.0,0.5002474188804626,0.4718214273452759,0.4718214273452759,1.0,1.0,-2.6581687927246094,0.9167397618293762,1.741429090499878,0.3184712827205658,0.8831364512443542,0.8831364512443542,0.0,112.66160583496094,127.0,31927.375,0.0,1578.76708984375,1.0,282.7396545410156,284.9286804199219,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154445290565491,1.0,0.0,0.0,3.480355978012085,3.4803781509399414,8.082405997811293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14453125,0.0,1340.32763671875,1895.4371337890625,0.0,2613.419189453125,0.8661733865737915,1.0,0.0,3.0,1.0,0.0
12135120,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6287943124771118,0.4735677242279053,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917236924171448,0.3748063445091247,0.3550955355167389,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8206874132156372,0.2892950773239136,0.2032589465379715,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775895595550537,0.2459556460380554,0.2343583106994629,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7381980419158936,0.2090803533792495,0.947875440120697,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.98687744140625,297.3775329589844,286.11285400390625,1.0,0.5002474188804626,0.4718214273452759,0.4718214273452759,1.0,1.0,-2.6581687927246094,0.9167397618293762,1.741429090499878,0.3184712827205658,0.8831364512443542,0.8831364512443542,0.0,112.66160583496094,127.0,31927.375,0.0,1578.76708984375,1.0,282.7396545410156,284.9286804199219,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154445290565491,1.0,0.0,0.0,3.480355978012085,3.4803781509399414,8.082405997811293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14453125,0.0,1340.32763671875,1895.4371337890625,0.0,2613.419189453125,0.8661733865737915,1.0,0.0,3.0,1.0,0.0
12135180,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.6333368420600891,0.4780697822570801,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935930728912354,0.3807237148284912,0.3606647551059723,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213335871696472,0.2928110957145691,0.2057082802057266,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787653803825378,0.2494262009859085,0.2376395612955093,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386630773544312,0.2115148305892944,0.9588266611099244,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0090637207031,297.3955383300781,286.3470153808594,1.0,0.5060751438140869,0.471077561378479,0.471077561378479,1.0,1.0,-2.6903152465820312,0.9282497763633728,1.7620654106140137,0.3226832151412964,0.9036365747451782,0.9036365747451782,0.0,115.05343627929688,130.0,31739.6640625,0.0,1635.2310791015625,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125214576721191,1.0,0.0,0.0,3.554115056991577,3.554137706756592,8.428615387856553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4013671875,0.0,1414.5972900390625,1895.4371337890625,0.0,2586.4326171875,0.8824292421340942,1.0,0.0,3.0,1.0,0.0
12135240,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.6333368420600891,0.4780697822570801,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935930728912354,0.3807237148284912,0.3606647551059723,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213335871696472,0.2928110957145691,0.2057082802057266,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787653803825378,0.2494262009859085,0.2376395612955093,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386630773544312,0.2115148305892944,0.9588266611099244,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0090637207031,297.3955383300781,286.3470153808594,1.0,0.5060751438140869,0.471077561378479,0.471077561378479,1.0,1.0,-2.6903152465820312,0.9282497763633728,1.7620654106140137,0.3226832151412964,0.9036365747451782,0.9036365747451782,0.0,115.05343627929688,130.0,31739.6640625,0.0,1635.2310791015625,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125214576721191,1.0,0.0,0.0,3.554115056991577,3.554137706756592,8.428615387856553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4013671875,0.0,1414.5972900390625,1895.4371337890625,0.0,2586.4326171875,0.8824292421340942,1.0,0.0,3.0,1.0,0.0
12135300,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.9990000128746032,0.6346061825752258,0.4807632267475128,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.894127607345581,0.3832291662693023,0.3633287847042084,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.8213239908218384,0.2941655814647674,0.2068595290184021,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7790310978889465,0.2508701682090759,0.2392180114984512,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.738624632358551,0.212477758526802,0.9640673995018004,286.1966247558594,284.95001220703125,299.1896057128906,288.3409423828125,298.0158386230469,297.3985595703125,286.1858825683594,1.0,0.5090562105178833,0.4707055985927582,0.4707055985927582,1.0,1.0,-2.706333637237549,0.9339644312858582,1.7723692655563354,0.3248045444488525,0.9105550050735474,0.9105550050735474,0.0,116.38501739501952,130.0,32528.427734375,0.0,1664.4639892578125,1.0,282.8005065917969,284.9873962402344,291.4375,293.5889587402344,293.1499938964844,293.1499938964844,282.75,34082.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271767497062683,1.0,0.0,0.0,3.5900886058807373,3.59011173248291,8.600102319178404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.65625,0.0,1453.4202880859375,1895.4371337890625,0.0,2722.1796875,0.8904657959938049,1.0,0.0,3.0,1.0,0.0
12135360,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9990000128746032,0.6346352696418762,0.484769731760025,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8933482766151428,0.3851865828037262,0.3654275834560394,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8201459050178528,0.2950111925601959,0.207628920674324,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.7781460285186768,0.2519122958183288,0.2404072135686874,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.737566351890564,0.2130585014820099,0.9676262140274048,286.1344909667969,284.95001220703125,299.20281982421875,288.3426818847656,298.015625,297.3915100097656,286.1324462890625,1.0,0.5119627118110657,0.4702151715755462,0.4702151715755462,1.0,1.0,-2.720304250717163,0.9386263489723206,1.7816779613494873,0.3263482749462127,0.9177802801132202,0.9177802801132202,0.0,118.02886199951172,133.0,32749.85546875,0.0,1692.4525146484375,1.0,282.7579650878906,284.9227600097656,291.4454345703125,293.5890197753906,293.1499938964844,293.1499938964844,282.45001220703125,34180.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382808566093445,1.0,0.0,0.0,3.6230528354644775,3.6230762004852295,8.758759690863371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.6044921875,0.0,1489.8826904296875,1895.4371337890625,0.0,2825.6572265625,0.8979499936103821,1.0,0.0,3.0,1.0,0.0
12135420,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.6317441463470459,0.4950349032878876,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8895589113235474,0.3880779445171356,0.3685714304447174,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8157418370246887,0.2957421243190765,0.2084390074014663,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743287086486816,0.2531709969043731,0.2419654279947281,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335766553878784,0.2134085297584533,0.9709456562995912,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.00274658203125,297.3595886230469,285.8912048339844,1.0,0.517437219619751,0.4692342579364776,0.4692342579364776,1.0,1.0,-2.74325966835022,0.9458897709846495,1.7973699569702148,0.3284811079502105,0.9283989667892456,0.9283989667892456,0.0,121.83245086669922,136.0,33664.24609375,0.0,1744.1668701171875,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619515895843506,1.0,0.0,0.0,3.680933713912964,3.680957794189453,9.040850272867828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.7548828125,0.0,1556.294677734375,1895.4371337890625,0.0,3047.3095703125,0.9111248850822448,1.0,0.0,3.0,1.0,0.0
12135480,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.6317441463470459,0.4950349032878876,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8895589113235474,0.3880779445171356,0.3685714304447174,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8157418370246887,0.2957421243190765,0.2084390074014663,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743287086486816,0.2531709969043731,0.2419654279947281,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335766553878784,0.2134085297584533,0.9709456562995912,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.00274658203125,297.3595886230469,285.8912048339844,1.0,0.517437219619751,0.4692342579364776,0.4692342579364776,1.0,1.0,-2.74325966835022,0.9458897709846495,1.7973699569702148,0.3284811079502105,0.9283989667892456,0.9283989667892456,0.0,121.83245086669922,136.0,33664.24609375,0.0,1744.1668701171875,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619515895843506,1.0,0.0,0.0,3.680933713912964,3.680957794189453,9.040850272867828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.7548828125,0.0,1556.294677734375,1895.4371337890625,0.0,3047.3095703125,0.9111248850822448,1.0,0.0,3.0,1.0,0.0
12135540,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.9990000128746032,0.6270211338996887,0.5038467049598694,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.8856456279754639,0.3896497189998626,0.3703335225582123,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.8113465309143066,0.2957112789154053,0.2086183577775955,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7704278230667114,0.2535872161388397,0.2426135241985321,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.7296008467674255,0.2131488025188446,0.9709576964378356,285.66912841796875,284.95001220703125,299.24481201171875,288.3483581542969,297.990478515625,297.33258056640625,285.66436767578125,1.0,0.5212295055389404,0.4684887826442718,0.4684887826442718,1.0,1.0,-2.7569797039031982,0.9498938918113708,1.8070857524871824,0.3294177055358886,0.9337273240089417,0.9337273240089417,0.0,124.9363021850586,136.0,34458.3828125,0.0,1779.3607177734375,1.0,282.1693115234375,284.3939819335937,291.4400329589844,293.73834228515625,293.1499938964844,293.1499938964844,282.1499938964844,34730.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770590424537659,1.0,0.0,0.0,3.716723680496216,3.7167482376098633,9.217515071213712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.833984375,0.0,1599.00537109375,1895.4371337890625,0.0,3189.013427734375,0.9193258881568908,1.0,0.0,3.0,1.0,0.0
12135600,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.9990000128746032,0.6252142190933228,0.5067591071128845,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.884269654750824,0.3901013433933258,0.3707836866378784,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8097941279411316,0.295658141374588,0.2086020410060882,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7690600156784058,0.2536687850952148,0.2427284568548202,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7282115817070007,0.2130091190338134,0.9705498814582824,285.650634765625,284.95001220703125,299.25,288.3490905761719,297.9874267578125,297.325439453125,285.64849853515625,1.0,0.5223541855812073,0.4682533740997314,0.4682533740997314,1.0,1.0,-2.760649919509888,0.9508901238441468,1.809759736061096,0.3295890986919403,0.9357478618621826,0.9357478618621826,0.0,125.94133758544922,124.0,34511.90625,0.0,1789.6531982421875,1.0,282.1579895019531,284.3753662109375,291.4164123535156,293.69696044921875,293.1499938964844,293.1499938964844,281.8500061035156,34787.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784523010253906,1.0,0.0,0.0,3.7268216609954834,3.726846218109131,9.26766915654298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.96923828125,0.0,1611.067626953125,1895.4371337890625,0.0,3202.074462890625,0.9216451048851012,1.0,0.0,3.0,1.0,0.0
12135660,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9990000128746032,0.6175321340560913,0.5065513849258423,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.885603129863739,0.3915539085865021,0.3722692131996155,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8094655871391296,0.29505255818367,0.2082603126764297,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.7692596316337585,0.2536462843418121,0.2428166270256042,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.7274124622344971,0.2120053023099899,0.966704785823822,285.4076843261719,284.95001220703125,299.27130126953125,288.3548583984375,297.97833251953125,297.3025207519531,285.4035949707031,1.0,0.5213108658790588,0.4673897624015808,0.4673897624015808,1.0,1.0,-2.757286787033081,0.9477741122245787,1.8095126152038568,0.3274954557418823,0.9398372769355774,0.9398372769355774,0.0,125.76956939697266,112.0,35182.734375,0.0,1783.7359619140625,1.0,281.8575134277344,284.100341796875,291.3969421386719,293.71929931640625,293.1499938964844,293.1499938964844,281.54998779296875,35114.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897640109062195,1.0,0.0,0.0,3.760537385940552,3.760562419891357,9.436112691219024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.0341796875,0.0,1652.8306884765625,1895.4371337890625,0.0,3308.000244140625,0.929440140724182,1.0,0.0,3.0,1.0,0.0
12135720,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9990000128746032,0.6175321340560913,0.5065513849258423,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.885603129863739,0.3915539085865021,0.3722692131996155,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8094655871391296,0.29505255818367,0.2082603126764297,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.7692596316337585,0.2536462843418121,0.2428166270256042,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.7274124622344971,0.2120053023099899,0.966704785823822,285.4076843261719,284.95001220703125,299.27130126953125,288.3548583984375,297.97833251953125,297.3025207519531,285.4035949707031,1.0,0.5213108658790588,0.4673897624015808,0.4673897624015808,1.0,1.0,-2.757286787033081,0.9477741122245787,1.8095126152038568,0.3274954557418823,0.9398372769355774,0.9398372769355774,0.0,125.76956939697266,112.0,35182.734375,0.0,1783.7359619140625,1.0,281.8575134277344,284.100341796875,291.3969421386719,293.71929931640625,293.1499938964844,293.1499938964844,281.54998779296875,35114.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897640109062195,1.0,0.0,0.0,3.760537385940552,3.760562419891357,9.436112691219024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.0341796875,0.0,1652.8306884765625,1895.4371337890625,0.0,3308.000244140625,0.929440140724182,1.0,0.0,3.0,1.0,0.0
12135780,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9990000128746032,0.6122182607650757,0.49677175283432,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.8923946619033813,0.3927252292633056,0.3733117580413818,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8138101100921631,0.2942139208316803,0.20762500166893,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.773972749710083,0.2533611357212066,0.2424845397472381,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7303311824798584,0.210661306977272,0.9604372382164,285.18341064453125,284.95001220703125,299.2925720214844,288.36602783203125,297.971435546875,297.2840576171875,285.1806335449219,1.0,0.5162395238876343,0.4665261507034302,0.4665261507034302,1.0,1.0,-2.738104343414306,0.938363552093506,1.7997406721115112,0.3224646151065826,0.941123366355896,0.941123366355896,0.0,122.17337799072266,100.0,35940.58984375,0.0,1738.0628662109375,1.0,281.5574951171875,283.83251953125,291.3945617675781,293.7580261230469,293.1499938964844,293.1499938964844,281.25,35419.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982738852500916,1.0,0.0,0.0,3.7829020023345934,3.78292727470398,9.548682555760024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.81298828125,0.0,1681.614013671875,1895.4371337890625,0.0,3387.48876953125,0.934666633605957,1.0,0.0,3.0,1.0,0.0
12135840,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9990000128746032,0.6122182607650757,0.49677175283432,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.8923946619033813,0.3927252292633056,0.3733117580413818,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8138101100921631,0.2942139208316803,0.20762500166893,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.773972749710083,0.2533611357212066,0.2424845397472381,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7303311824798584,0.210661306977272,0.9604372382164,285.18341064453125,284.95001220703125,299.2925720214844,288.36602783203125,297.971435546875,297.2840576171875,285.1806335449219,1.0,0.5162395238876343,0.4665261507034302,0.4665261507034302,1.0,1.0,-2.738104343414306,0.938363552093506,1.7997406721115112,0.3224646151065826,0.941123366355896,0.941123366355896,0.0,122.17337799072266,100.0,35940.58984375,0.0,1738.0628662109375,1.0,281.5574951171875,283.83251953125,291.3945617675781,293.7580261230469,293.1499938964844,293.1499938964844,281.25,35419.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982738852500916,1.0,0.0,0.0,3.7829020023345934,3.78292727470398,9.548682555760024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.81298828125,0.0,1681.614013671875,1895.4371337890625,0.0,3387.48876953125,0.934666633605957,1.0,0.0,3.0,1.0,0.0
12135900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6106958985328674,0.4890456199645996,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8975855708122253,0.3932421505451202,0.3737636208534241,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8174313902854919,0.2937431335449219,0.2072649598121643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7778370380401611,0.2531600892543793,0.24224454164505,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7330394387245178,0.2099413722753524,0.956923007965088,285.0180053710937,284.95001220703125,299.3031921386719,288.3735656738281,297.9674377441406,297.2742919921875,285.0069885253906,1.0,0.5125573873519897,0.4660943448543548,0.4660943448543548,1.0,1.0,-2.7244226932525635,0.9320307970046996,1.7923918962478638,0.3192160427570343,0.9399786591529846,0.9399786591529846,0.0,119.4263916015625,100.0,36602.0078125,0.0,1704.99853515625,1.0,281.2979736328125,283.6258544921875,291.42498779296875,293.87969970703125,293.1499938964844,293.1499938964844,281.25,35584.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904553472995758,1.0,0.0,0.0,3.790009021759033,3.790034532546997,9.584595090927903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.78857421875,0.0,1691.3543701171875,1895.4371337890625,0.0,3445.991455078125,0.9363396763801576,1.0,0.0,3.0,1.0,0.0
12135960,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.6098504066467285,0.4799467623233795,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9036567211151124,0.3936728835105896,0.3740703463554382,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.82170170545578,0.2931986451148987,0.2068122625350952,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7824498414993286,0.2528928816318512,0.2418974637985229,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7363767623901367,0.2091806679964065,0.9530247449874878,284.95147705078125,284.95001220703125,299.3138122558594,288.3822937011719,297.96392822265625,297.2646484375,284.94854736328125,1.0,0.5082436203956604,0.466070145368576,0.466070145368576,1.0,1.0,-2.708215475082397,0.9254565834999084,1.7827588319778442,0.3162843585014343,0.9392766952514648,0.9392766952514648,0.0,116.2362289428711,103.0,36514.203125,0.0,1666.5152587890625,1.0,281.2568054199219,283.56121826171875,291.4033203125,293.80224609375,293.1499938964844,293.1499938964844,280.95001220703125,35724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053613543510436,1.0,0.0,0.0,3.7939860820770255,3.7940115928649902,9.604721071809763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3349609375,0.0,1697.19873046875,1895.4371337890625,0.0,3453.50634765625,0.9373556971549988,1.0,0.0,3.0,1.0,0.0
