time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136020,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.608803391456604,0.4705228805541992,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.9107336401939392,0.3944774270057678,0.374746710062027,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.825735330581665,0.2920722961425781,0.2059651017189026,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7870780825614929,0.2523196637630462,0.2412703931331634,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.7391915321350098,0.207695871591568,0.9458608031272888,284.7338562011719,284.95001220703125,299.3349914550781,288.4032592773437,297.9583435058594,297.2466735839844,284.7318725585937,1.0,0.5035732388496399,0.4660217761993408,0.4660217761993408,1.0,1.0,-2.687305688858032,0.9170327186584472,1.770272970199585,0.3122720420360565,0.9345948100090028,0.9345948100090028,0.0,112.82923889160156,106.0,37256.34765625,0.0,1620.7489013671875,1.0,280.9571228027344,283.3077697753906,291.4200744628906,293.8581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114817380905152,1.0,0.0,0.0,3.793917655944824,3.793943166732788,9.60437546382309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7158203125,0.0,1699.4385986328125,1895.4371337890625,0.0,3510.349853515625,0.9375338554382324,1.0,0.0,3.0,1.0,0.0
12136080,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.608803391456604,0.4705228805541992,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.9107336401939392,0.3944774270057678,0.374746710062027,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.825735330581665,0.2920722961425781,0.2059651017189026,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7870780825614929,0.2523196637630462,0.2412703931331634,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.7391915321350098,0.207695871591568,0.9458608031272888,284.7338562011719,284.95001220703125,299.3349914550781,288.4032592773437,297.9583435058594,297.2466735839844,284.7318725585937,1.0,0.5035732388496399,0.4660217761993408,0.4660217761993408,1.0,1.0,-2.687305688858032,0.9170327186584472,1.770272970199585,0.3122720420360565,0.9345948100090028,0.9345948100090028,0.0,112.82923889160156,106.0,37256.34765625,0.0,1620.7489013671875,1.0,280.9571228027344,283.3077697753906,291.4200744628906,293.8581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114817380905152,1.0,0.0,0.0,3.793917655944824,3.793943166732788,9.60437546382309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7158203125,0.0,1699.4385986328125,1895.4371337890625,0.0,3510.349853515625,0.9375338554382324,1.0,0.0,3.0,1.0,0.0
12136140,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.9990000128746032,0.6064703464508057,0.4671511650085449,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.913798987865448,0.3951979279518127,0.3754100203514099,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.8265275955200195,0.2908793091773987,0.2051213830709457,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.7883220911026001,0.2516793310642242,0.2406476885080337,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.7391676902770996,0.2061862796545028,0.9389856457710266,284.5293273925781,284.95001220703125,299.35614013671875,288.42852783203125,297.9535827636719,297.2295837402344,284.52764892578125,1.0,0.5009973049163818,0.4659733772277832,0.4659733772277832,1.0,1.0,-2.6740217208862305,0.9116407036781312,1.7623809576034546,0.309730052947998,0.927291989326477,0.927291989326477,0.0,111.4197006225586,109.0,38108.16015625,0.0,1595.447998046875,1.0,280.6573181152344,283.0675964355469,291.44830322265625,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183017015457152,1.0,0.0,0.0,3.78299880027771,3.783024311065674,9.549171409162227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.01220703125,0.0,1688.68798828125,1895.4371337890625,0.0,3573.477294921875,0.9352704882621764,1.0,0.0,3.0,1.0,0.0
12136200,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.9990000128746032,0.6064703464508057,0.4671511650085449,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.913798987865448,0.3951979279518127,0.3754100203514099,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.8265275955200195,0.2908793091773987,0.2051213830709457,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.7883220911026001,0.2516793310642242,0.2406476885080337,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.7391676902770996,0.2061862796545028,0.9389856457710266,284.5293273925781,284.95001220703125,299.35614013671875,288.42852783203125,297.9535827636719,297.2295837402344,284.52764892578125,1.0,0.5009973049163818,0.4659733772277832,0.4659733772277832,1.0,1.0,-2.6740217208862305,0.9116407036781312,1.7623809576034546,0.309730052947998,0.927291989326477,0.927291989326477,0.0,111.4197006225586,109.0,38108.16015625,0.0,1595.447998046875,1.0,280.6573181152344,283.0675964355469,291.44830322265625,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183017015457152,1.0,0.0,0.0,3.78299880027771,3.783024311065674,9.549171409162227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.01220703125,0.0,1688.68798828125,1895.4371337890625,0.0,3573.477294921875,0.9352704882621764,1.0,0.0,3.0,1.0,0.0
12136260,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023269295692444,0.4679267406463623,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9137990474700928,0.3958221971988678,0.3760333359241485,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8250251412391663,0.2896128892898559,0.2042624354362487,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.7871520519256592,0.2509671449661255,0.2400050312280655,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.7370806336402893,0.2045966535806656,0.9320254921913148,284.33251953125,284.95001220703125,299.3772277832031,288.4577331542969,297.9493713378906,297.2125244140625,284.331298828125,1.0,0.4999089539051056,0.466116338968277,0.466116338968277,1.0,1.0,-2.6655306816101074,0.9085264801979064,1.7570043802261353,0.3084225952625274,0.9174308776855468,0.9174308776855468,0.0,111.33342742919922,112.0,38982.28515625,0.0,1583.0950927734375,1.0,280.3567810058594,282.8360595703125,291.4815673828125,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046912193298,1.0,0.0,0.0,3.760963678359986,3.760988712310791,9.438251709070756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.43115234375,0.0,1664.9232177734375,1895.4371337890625,0.0,3643.547607421875,0.9305207133293152,1.0,0.0,3.0,1.0,0.0
12136320,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.9990000128746032,0.6023269295692444,0.4679267406463623,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9137990474700928,0.3958221971988678,0.3760333359241485,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8250251412391663,0.2896128892898559,0.2042624354362487,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.7871520519256592,0.2509671449661255,0.2400050312280655,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.7370806336402893,0.2045966535806656,0.9320254921913148,284.33251953125,284.95001220703125,299.3772277832031,288.4577331542969,297.9493713378906,297.2125244140625,284.331298828125,1.0,0.4999089539051056,0.466116338968277,0.466116338968277,1.0,1.0,-2.6655306816101074,0.9085264801979064,1.7570043802261353,0.3084225952625274,0.9174308776855468,0.9174308776855468,0.0,111.33342742919922,112.0,38982.28515625,0.0,1583.0950927734375,1.0,280.3567810058594,282.8360595703125,291.4815673828125,294.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36617.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046912193298,1.0,0.0,0.0,3.760963678359986,3.760988712310791,9.438251709070756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.43115234375,0.0,1664.9232177734375,1895.4371337890625,0.0,3643.547607421875,0.9305207133293152,1.0,0.0,3.0,1.0,0.0
12136380,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963447690010071,0.4717404842376709,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.911514699459076,0.3963344693183899,0.3765821754932403,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218184113502502,0.288264513015747,0.203368604183197,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7841976284980774,0.2501749396324157,0.239318385720253,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334463596343994,0.2028903514146804,0.9247240424156188,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.945556640625,297.1959228515625,284.1437072753906,1.0,0.4998469054698944,0.4662593007087707,0.4662593007087707,1.0,1.0,-2.66009783744812,0.9066429734230042,1.7534548044204712,0.3076841831207275,0.9051228165626526,0.9051228165626526,0.0,112.2030258178711,115.0,39849.98046875,0.0,1579.419921875,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336839318275452,1.0,0.0,0.0,3.7271888256073,3.7272138595581055,9.269494967156788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.177734375,0.0,1627.88720703125,1895.4371337890625,0.0,3714.861328125,0.9231587052345276,1.0,0.0,3.0,1.0,0.0
12136440,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9990000128746032,0.5963447690010071,0.4717404842376709,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.911514699459076,0.3963344693183899,0.3765821754932403,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.8218184113502502,0.288264513015747,0.203368604183197,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7841976284980774,0.2501749396324157,0.239318385720253,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7334463596343994,0.2028903514146804,0.9247240424156188,284.14471435546875,284.95001220703125,299.39825439453125,288.4905090332031,297.945556640625,297.1959228515625,284.1437072753906,1.0,0.4998469054698944,0.4662593007087707,0.4662593007087707,1.0,1.0,-2.66009783744812,0.9066429734230042,1.7534548044204712,0.3076841831207275,0.9051228165626526,0.9051228165626526,0.0,112.2030258178711,115.0,39849.98046875,0.0,1579.419921875,1.0,280.0576171875,282.6147766113281,291.51519775390625,294.10791015625,293.1499938964844,293.1499938964844,279.75,36933.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336839318275452,1.0,0.0,0.0,3.7271888256073,3.7272138595581055,9.269494967156788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.177734375,0.0,1627.88720703125,1895.4371337890625,0.0,3714.861328125,0.9231587052345276,1.0,0.0,3.0,1.0,0.0
12136500,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.9990000128746032,0.5927413105964661,0.4744237065315246,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.9098526239395142,0.3965677618980407,0.3768675327301025,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.8198122382164001,0.2875789403915405,0.2029341012239456,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.7823030948638916,0.2497633546590805,0.2389825582504272,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.7312554121017456,0.2020006477832794,0.9210032224655152,284.0060729980469,284.95001220703125,299.40875244140625,288.50811767578125,297.94403076171875,297.1881408691406,283.9971008300781,1.0,0.500097930431366,0.4663307666778564,0.4663307666778564,1.0,1.0,-2.6582672595977783,0.9060545563697816,1.7522127628326416,0.3074752390384674,0.8974985480308533,0.8974985480308533,0.0,112.89048767089844,115.0,40671.91015625,0.0,1579.971435546875,1.0,279.7996826171875,282.4397277832031,291.5580749511719,294.25146484375,293.1499938964844,293.1499938964844,279.75,37115.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399389624595642,1.0,0.0,0.0,3.7057909965515137,3.70581579208374,9.16336830414366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.875,0.0,1604.6043701171875,1895.4371337890625,0.0,3771.889892578125,0.9184524416923524,1.0,0.0,3.0,1.0,0.0
12136560,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.9990000128746032,0.5886931419372559,0.4777098596096039,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634094238281,0.907725751399994,0.396743506193161,0.3770605325698852,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8174117803573608,0.2868474721908569,0.2024453580379486,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.7800238728523254,0.2493109405040741,0.2385889887809753,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7287185788154602,0.20105542242527,0.9169819951057434,283.9634094238281,284.95001220703125,299.4192199707031,288.5264892578125,297.942138671875,297.1801147460937,283.9628295898437,1.0,0.5004812479019165,0.4662654101848602,0.4662654101848602,1.0,1.0,-2.65655517578125,0.9052607417106628,1.751294493675232,0.3070425689220428,0.8904484510421753,0.8904484510421753,0.0,113.75736236572266,103.0,40701.3984375,0.0,1581.5009765625,1.0,279.7574462890625,282.40155029296875,291.5511779785156,294.1965026855469,293.1499938964844,293.1499938964844,280.04998779296875,37276.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413604140281676,1.0,0.0,0.0,3.680673837661743,3.680698394775391,9.039573569680216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9189453125,0.0,1577.1937255859375,1895.4371337890625,0.0,3784.807861328125,0.9129839539527892,1.0,0.0,3.0,1.0,0.0
12136620,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.5840290188789368,0.4708138704299927,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.9136021733283995,0.3984128534793854,0.3781378865242004,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8204727172851562,0.2865518927574157,0.2019081711769104,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.152587890625,0.7834736704826355,0.2492882162332534,0.2382041215896606,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303349375724792,0.1999058723449707,0.9102663993835448,284.1531677246094,284.95001220703125,299.4400939941406,288.5652770996094,297.94708251953125,297.1782531738281,284.1550598144531,1.0,0.4962524473667145,0.4661346971988678,0.4661346971988678,1.0,1.0,-2.6404013633728027,0.8985305428504944,1.7418707609176636,0.3040774762630462,0.8813425302505493,0.8813425302505493,0.0,111.26437377929688,106.0,39508.9375,0.0,1547.764892578125,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92343670129776,1.0,0.0,0.0,3.633908987045288,3.633933067321777,8.811327916191658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.75927734375,0.0,1524.5218505859375,1895.4371337890625,0.0,3620.840087890625,0.9025493860244752,1.0,0.0,3.0,1.0,0.0
12136680,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.9990000128746032,0.5840290188789368,0.4708138704299927,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531982421875,0.9136021733283995,0.3984128534793854,0.3781378865242004,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8204727172851562,0.2865518927574157,0.2019081711769104,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.152587890625,0.7834736704826355,0.2492882162332534,0.2382041215896606,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.7303349375724792,0.1999058723449707,0.9102663993835448,284.1531677246094,284.95001220703125,299.4400939941406,288.5652770996094,297.94708251953125,297.1782531738281,284.1550598144531,1.0,0.4962524473667145,0.4661346971988678,0.4661346971988678,1.0,1.0,-2.6404013633728027,0.8985305428504944,1.7418707609176636,0.3040774762630462,0.8813425302505493,0.8813425302505493,0.0,111.26437377929688,106.0,39508.9375,0.0,1547.764892578125,1.0,280.04205322265625,282.63671875,291.4979248046875,294.0036926269531,293.1499938964844,293.1499938964844,280.3500061035156,37232.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92343670129776,1.0,0.0,0.0,3.633908987045288,3.633933067321777,8.811327916191658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.75927734375,0.0,1524.5218505859375,1895.4371337890625,0.0,3620.840087890625,0.9025493860244752,1.0,0.0,3.0,1.0,0.0
12136740,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.9990000128746032,0.5837840437889099,0.465683102607727,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.9192720651626588,0.4008470773696899,0.3801190555095672,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8236287236213684,0.2872418463230133,0.2021791785955429,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.7869502902030945,0.250055730342865,0.2386756539344787,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.7323315739631653,0.1997678279876709,0.9083590507507324,284.3537902832031,284.95001220703125,299.45758056640625,288.5997314453125,297.958740234375,297.1875,284.3578491210937,1.0,0.4947660267353058,0.4660249054431915,0.4660249054431915,1.0,1.0,-2.6351993083953857,0.8962576985359192,1.7389415502548218,0.302733451128006,0.8763425350189209,0.8763425350189209,0.0,109.6496353149414,106.0,38457.19921875,0.0,1533.34716796875,1.0,280.3346252441406,282.880615234375,291.5051574707031,293.9134521484375,293.1499938964844,293.1499938964844,280.3500061035156,37068.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049169421195984,1.0,0.0,0.0,3.5998635292053223,3.5998873710632324,8.64699870817276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.8076171875,0.0,1485.982666015625,1895.4371337890625,0.0,3449.373046875,0.8948647379875183,1.0,0.0,3.0,1.0,0.0
12136800,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9990000128746032,0.5838384628295898,0.4649216532707214,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.9202910661697388,0.401357889175415,0.3805870711803436,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.8241907358169556,0.2874170243740082,0.2022914588451385,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7875747680664062,0.2502453327178955,0.2388375103473663,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.732705295085907,0.1997981965541839,0.9083757400512696,284.3655700683594,284.95001220703125,299.4609069824219,288.6064758300781,297.9612731933594,297.189697265625,284.3683776855469,1.0,0.4946393966674804,0.4660039842128753,0.4660039842128753,1.0,1.0,-2.635195016860962,0.8962167501449585,1.738978147506714,0.3026755154132843,0.8752415776252747,0.8752415776252747,0.0,109.43862915039062,109.0,38437.8671875,0.0,1532.3941650390625,1.0,280.3412780761719,282.8927001953125,291.5234375,293.9398193359375,293.1499938964844,293.1499938964844,280.6499938964844,37049.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032207727432252,1.0,0.0,0.0,3.593849897384644,3.5938737392425537,8.618133051641053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.14794921875,0.0,1479.3248291015625,1895.4371337890625,0.0,3433.588134765625,0.8935047388076782,1.0,0.0,3.0,1.0,0.0
12136860,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5848894715309143,0.4615647196769714,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259450435638428,0.4050154387950897,0.3838416934013366,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8272130489349365,0.2889114022254944,0.2032100707292556,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.7910063862800598,0.2517935931682586,0.2401377707719802,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347913384437561,0.200389876961708,0.910161316394806,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9797668457031,297.2066345214844,284.58868408203125,1.0,0.4948304295539856,0.4660115540027618,0.4660115540027618,1.0,1.0,-2.639876365661621,0.898104190826416,1.741772174835205,0.3034137189388275,0.8721345067024231,0.8721345067024231,0.0,108.67391967773438,112.0,37516.84375,0.0,1535.39892578125,1.0,280.6409606933594,283.1519775390625,291.5780944824219,293.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36780.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858984708786011,1.0,0.0,0.0,3.56375503540039,3.5637784004211426,8.474400488012179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.83349609375,0.0,1445.0164794921875,1895.4371337890625,0.0,3271.830322265625,0.8866157531738281,1.0,0.0,3.0,1.0,0.0
12136920,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.9990000128746032,0.5848894715309143,0.4615647196769714,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.9259450435638428,0.4050154387950897,0.3838416934013366,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8272130489349365,0.2889114022254944,0.2032100707292556,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.7910063862800598,0.2517935931682586,0.2401377707719802,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7347913384437561,0.200389876961708,0.910161316394806,284.58563232421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9797668457031,297.2066345214844,284.58868408203125,1.0,0.4948304295539856,0.4660115540027618,0.4660115540027618,1.0,1.0,-2.639876365661621,0.898104190826416,1.741772174835205,0.3034137189388275,0.8721345067024231,0.8721345067024231,0.0,108.67391967773438,112.0,37516.84375,0.0,1535.39892578125,1.0,280.6409606933594,283.1519775390625,291.5780944824219,293.93048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36780.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858984708786011,1.0,0.0,0.0,3.56375503540039,3.5637784004211426,8.474400488012179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.83349609375,0.0,1445.0164794921875,1895.4371337890625,0.0,3271.830322265625,0.8866157531738281,1.0,0.0,3.0,1.0,0.0
12136980,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5862905979156494,0.4603220522403717,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304358959197998,0.4091233611106872,0.3875913023948669,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294649720191956,0.290786474943161,0.2044446915388107,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936815023422241,0.253719300031662,0.2418586313724517,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7364265322685242,0.2014150023460388,0.91425621509552,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,297.9999389648437,297.2256164550781,284.8104553222656,1.0,0.4964523613452911,0.4660191237926483,0.4660191237926483,1.0,1.0,-2.651355028152466,0.9027140736579896,1.748641014099121,0.3053893148899078,0.8719912171363831,0.8719912171363831,0.0,108.72928619384766,115.0,36699.34375,0.0,1551.516357421875,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715695142745972,1.0,0.0,0.0,3.5455992221832275,3.5456221103668213,8.388273045056849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.662109375,0.0,1423.4334716796875,1895.4371337890625,0.0,3137.532958984375,0.8823447823524475,1.0,0.0,3.0,1.0,0.0
12137040,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.5862905979156494,0.4603220522403717,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9304358959197998,0.4091233611106872,0.3875913023948669,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8294649720191956,0.290786474943161,0.2044446915388107,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7936815023422241,0.253719300031662,0.2418586313724517,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7364265322685242,0.2014150023460388,0.91425621509552,284.8073425292969,284.95001220703125,299.50225830078125,288.6946716308594,297.9999389648437,297.2256164550781,284.8104553222656,1.0,0.4964523613452911,0.4660191237926483,0.4660191237926483,1.0,1.0,-2.651355028152466,0.9027140736579896,1.748641014099121,0.3053893148899078,0.8719912171363831,0.8719912171363831,0.0,108.72928619384766,115.0,36699.34375,0.0,1551.516357421875,1.0,280.9410400390625,283.40997314453125,291.63690185546875,293.9373779296875,293.1499938964844,293.1499938964844,281.25,36460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715695142745972,1.0,0.0,0.0,3.5455992221832275,3.5456221103668213,8.388273045056849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.662109375,0.0,1423.4334716796875,1895.4371337890625,0.0,3137.532958984375,0.8823447823524475,1.0,0.0,3.0,1.0,0.0
12137100,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.5869696140289307,0.460482120513916,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.932150900363922,0.4112876653671264,0.3895659744739532,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.830230712890625,0.2918132543563843,0.2051240801811218,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7946580648422241,0.2547741234302521,0.2428109645843505,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7369844317436218,0.2020276337862014,0.9168114066123962,284.9608154296875,284.95001220703125,299.5125427246094,288.7176513671875,298.0101318359375,297.235107421875,284.97198486328125,1.0,0.4976898431777954,0.4660229086875915,0.4660229086875915,1.0,1.0,-2.658949375152588,0.9057590365409852,1.7531903982162476,0.3067141771316528,0.8735417127609253,0.8735417127609253,0.0,109.0362548828125,115.0,35938.58203125,0.0,1563.4710693359375,1.0,281.1956481933594,283.6000366210937,291.6395263671875,293.84747314453125,293.1499938964844,293.1499938964844,281.25,36274.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628023266792297,1.0,0.0,0.0,3.541151285171509,3.5411741733551025,8.367240411644161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.44921875,0.0,1417.403076171875,1895.4371337890625,0.0,3055.28955078125,0.8812568783760071,1.0,0.0,3.0,1.0,0.0
12137160,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.5876785516738892,0.4609091579914093,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9337822198867798,0.4135581851005554,0.3916873335838318,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8309578895568848,0.2929288744926452,0.2058933824300766,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7955919504165649,0.2559104859828949,0.2438691556453704,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7375247478485107,0.2027191966772079,0.9198320508003236,285.0283508300781,284.95001220703125,299.5227966308594,288.7408752441406,298.02032470703125,297.2451171875,285.03143310546875,1.0,0.4991754591464996,0.4658077955245971,0.4658077955245971,1.0,1.0,-2.6678354740142822,0.9089149236679076,1.7589205503463743,0.3078632950782776,0.8747855424880981,0.8747855424880981,0.0,109.46208190917967,118.0,35970.31640625,0.0,1577.8409423828125,1.0,281.2410888671875,283.66455078125,291.69287109375,293.9488830566406,293.1499938964844,293.1499938964844,281.54998779296875,36113.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859260082244873,1.0,0.0,0.0,3.5404417514801025,3.5404648780822754,8.363888355233939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.83740234375,0.0,1415.48193359375,1895.4371337890625,0.0,3022.0654296875,0.8809399008750916,1.0,0.0,3.0,1.0,0.0
12137220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5889956951141357,0.4628866612911224,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.9362733960151672,0.4182921051979065,0.3960855603218078,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8318926095962524,0.2953129410743713,0.2075255066156387,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969303727149963,0.2583304345607757,0.2461178451776504,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.7381994724273682,0.2042389214038849,0.9265022277832032,285.2537536621094,284.95001220703125,299.543212890625,288.7879943847656,298.0404663085937,297.2646789550781,285.2567443847656,1.0,0.5027427673339844,0.4653776288032532,0.4653776288032532,1.0,1.0,-2.688172101974488,0.9161843061447144,1.771987795829773,0.3105623424053192,0.8806321024894714,0.8806321024894714,0.0,110.71614074707033,121.0,35426.33984375,0.0,1612.32958984375,1.0,281.5409545898437,283.92242431640625,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487613797187805,1.0,0.0,0.0,3.5487101078033447,3.5487332344055176,8.403000038015307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.78955078125,0.0,1421.5870361328125,1895.4371337890625,0.0,2923.671142578125,0.882519543170929,1.0,0.0,3.0,1.0,0.0
12137280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5889956951141357,0.4628866612911224,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.9362733960151672,0.4182921051979065,0.3960855603218078,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8318926095962524,0.2953129410743713,0.2075255066156387,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7969303727149963,0.2583304345607757,0.2461178451776504,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.7381994724273682,0.2042389214038849,0.9265022277832032,285.2537536621094,284.95001220703125,299.543212890625,288.7879943847656,298.0404663085937,297.2646789550781,285.2567443847656,1.0,0.5027427673339844,0.4653776288032532,0.4653776288032532,1.0,1.0,-2.688172101974488,0.9161843061447144,1.771987795829773,0.3105623424053192,0.8806321024894714,0.8806321024894714,0.0,110.71614074707033,121.0,35426.33984375,0.0,1612.32958984375,1.0,281.5409545898437,283.92242431640625,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487613797187805,1.0,0.0,0.0,3.5487101078033447,3.5487332344055176,8.403000038015307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.78955078125,0.0,1421.5870361328125,1895.4371337890625,0.0,2923.671142578125,0.882519543170929,1.0,0.0,3.0,1.0,0.0
12137340,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.5902373790740967,0.4659020900726318,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381503462791444,0.4232818782329559,0.4007436633110046,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324330449104309,0.2979013621807098,0.2093137055635452,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978619337081909,0.2609418630599975,0.2485659569501876,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7385671734809875,0.2059291005134582,0.934032678604126,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.0599975585937,297.2831726074219,285.4783630371094,1.0,0.5069612860679626,0.4649474620819092,0.4649474620819092,1.0,1.0,-2.711530923843384,0.9246429204940796,1.7868880033493042,0.3137896656990051,0.889420211315155,0.889420211315155,0.0,112.37235260009766,124.0,34924.16796875,0.0,1653.5189208984375,1.0,281.8407592773437,284.1746826171875,291.8051452636719,293.9965209960937,293.1499938964844,293.1499938964844,282.1499938964844,35405.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397786617279053,1.0,0.0,0.0,3.570101261138916,3.570124387741089,8.504609354531567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.65771484375,0.0,1441.7320556640625,1895.4371337890625,0.0,2839.647216796875,0.8870328664779663,1.0,0.0,3.0,1.0,0.0
12137400,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.5902373790740967,0.4659020900726318,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9381503462791444,0.4232818782329559,0.4007436633110046,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324330449104309,0.2979013621807098,0.2093137055635452,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7978619337081909,0.2609418630599975,0.2485659569501876,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7385671734809875,0.2059291005134582,0.934032678604126,285.4756164550781,284.95001220703125,299.5635070800781,288.83563232421875,298.0599975585937,297.2831726074219,285.4783630371094,1.0,0.5069612860679626,0.4649474620819092,0.4649474620819092,1.0,1.0,-2.711530923843384,0.9246429204940796,1.7868880033493042,0.3137896656990051,0.889420211315155,0.889420211315155,0.0,112.37235260009766,124.0,34924.16796875,0.0,1653.5189208984375,1.0,281.8407592773437,284.1746826171875,291.8051452636719,293.9965209960937,293.1499938964844,293.1499938964844,282.1499938964844,35405.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397786617279053,1.0,0.0,0.0,3.570101261138916,3.570124387741089,8.504609354531567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.65771484375,0.0,1441.7320556640625,1895.4371337890625,0.0,2839.647216796875,0.8870328664779663,1.0,0.0,3.0,1.0,0.0
12137460,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914340615272522,0.4696750342845917,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396061897277832,0.4284930229187011,0.4056248068809509,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327093124389648,0.3006635010242462,0.2112337350845337,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985196709632874,0.2637154757976532,0.2511814534664154,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.738728940486908,0.2077593654394149,0.9422598481178284,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0785217285156,297.30078125,285.69647216796875,1.0,0.5116811990737915,0.4642181396484375,0.4642181396484375,1.0,1.0,-2.737265586853028,0.933442771434784,1.803822875022888,0.3168391287326813,0.9010981917381288,0.9010981917381288,0.0,114.33756256103516,127.0,34447.984375,0.0,1700.29833984375,1.0,282.1410217285156,284.4219970703125,291.8575744628906,294.0208740234375,293.1499938964844,293.1499938964844,282.45001220703125,35083.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831683337688446,1.0,0.0,0.0,3.6035642623901367,3.6035876274108887,8.664785582368495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.57861328125,0.0,1475.34619140625,1895.4371337890625,0.0,2764.121337890625,0.8942754864692688,1.0,0.0,3.0,1.0,0.0
12137520,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5914340615272522,0.4696750342845917,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396061897277832,0.4284930229187011,0.4056248068809509,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327093124389648,0.3006635010242462,0.2112337350845337,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985196709632874,0.2637154757976532,0.2511814534664154,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.738728940486908,0.2077593654394149,0.9422598481178284,285.69390869140625,284.95001220703125,299.58367919921875,288.8833923339844,298.0785217285156,297.30078125,285.69647216796875,1.0,0.5116811990737915,0.4642181396484375,0.4642181396484375,1.0,1.0,-2.737265586853028,0.933442771434784,1.803822875022888,0.3168391287326813,0.9010981917381288,0.9010981917381288,0.0,114.33756256103516,127.0,34447.984375,0.0,1700.29833984375,1.0,282.1410217285156,284.4219970703125,291.8575744628906,294.0208740234375,293.1499938964844,293.1499938964844,282.45001220703125,35083.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831683337688446,1.0,0.0,0.0,3.6035642623901367,3.6035876274108887,8.664785582368495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.57861328125,0.0,1475.34619140625,1895.4371337890625,0.0,2764.121337890625,0.8942754864692688,1.0,0.0,3.0,1.0,0.0
12137580,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.5926799774169922,0.4739300608634949,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9408583641052246,0.4339494705200195,0.4107279479503631,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328747749328613,0.3036181330680847,0.2132834643125534,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7990602850914001,0.2666624188423157,0.2539576590061188,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.7388120293617249,0.2097364217042923,0.95114004611969,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.09698486328125,297.3182678222656,285.9222717285156,1.0,0.5167922377586365,0.4634888470172882,0.4634888470172882,1.0,1.0,-2.764981269836426,0.9429787397384644,1.822002649307251,0.3201873898506164,0.9158475995063782,0.9158475995063782,0.0,116.52735900878906,130.0,34049.98828125,0.0,1751.9146728515625,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242190480232239,1.0,0.0,0.0,3.6479532718658447,3.647977113723755,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.11865234375,0.0,1521.837890625,1895.4371337890625,0.0,2694.699462890625,0.904004156589508,1.0,0.0,3.0,1.0,0.0
12137640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.5926799774169922,0.4739300608634949,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9408583641052246,0.4339494705200195,0.4107279479503631,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328747749328613,0.3036181330680847,0.2132834643125534,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7990602850914001,0.2666624188423157,0.2539576590061188,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.7388120293617249,0.2097364217042923,0.95114004611969,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.09698486328125,297.3182678222656,285.9222717285156,1.0,0.5167922377586365,0.4634888470172882,0.4634888470172882,1.0,1.0,-2.764981269836426,0.9429787397384644,1.822002649307251,0.3201873898506164,0.9158475995063782,0.9158475995063782,0.0,116.52735900878906,130.0,34049.98828125,0.0,1751.9146728515625,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242190480232239,1.0,0.0,0.0,3.6479532718658447,3.647977113723755,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.11865234375,0.0,1521.837890625,1895.4371337890625,0.0,2694.699462890625,0.904004156589508,1.0,0.0,3.0,1.0,0.0
12137700,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9990000128746032,0.5923620462417603,0.4765414297580719,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.941024124622345,0.4362280964851379,0.4131817519664764,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.832618236541748,0.3047159612178802,0.2142465859651565,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.798991858959198,0.2678541839122772,0.2552931606769562,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7385761141777039,0.210496723651886,0.9553995728492736,285.7867736816406,284.95001220703125,299.6137390136719,288.9544982910156,298.10333251953125,297.3227844238281,285.7783203125,1.0,0.519445538520813,0.4631241858005523,0.4631241858005523,1.0,1.0,-2.7789525985717773,0.9477750062942504,1.8311774730682373,0.3219056129455566,0.9201468825340272,0.9201468825340272,0.0,117.77278137207033,130.0,34973.32421875,0.0,1778.9578857421875,1.0,282.1983947753906,284.49365234375,292.0278625488281,294.3197937011719,293.1499938964844,293.1499938964844,282.1499938964844,34827.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365511894226074,1.0,0.0,0.0,3.670135259628296,3.670159339904785,8.987883575173328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.73291015625,0.0,1546.863037109375,1895.4371337890625,0.0,2809.51025390625,0.9089463949203492,1.0,0.0,3.0,1.0,0.0
12137760,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5908797979354858,0.4804284572601318,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.9397498965263368,0.4379945993423462,0.4150775074958801,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8312528133392334,0.30536550283432,0.2148579508066177,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7978025078773499,0.268682599067688,0.2562603652477264,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7373771071434021,0.2109255790710449,0.9581681489944458,285.7421569824219,284.95001220703125,299.6236572265625,288.9778747558594,298.1063537597656,297.3226013183594,285.7413024902344,1.0,0.5220478177070618,0.4626416265964508,0.4626416265964508,1.0,1.0,-2.7911295890808105,0.9516215324401855,1.8395081758499143,0.3230868875980377,0.9249378442764282,0.9249378442764282,0.0,119.3226089477539,118.0,35234.0234375,0.0,1804.9400634765625,1.0,282.15728759765625,284.4419250488281,292.0599975585937,294.3455810546875,293.1499938964844,293.1499938964844,281.8500061035156,34879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456938862800598,1.0,0.0,0.0,3.690409421920776,3.6904335021972656,9.087457328860182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.09130859375,0.0,1570.11572265625,1895.4371337890625,0.0,2894.95654296875,0.9135547876358032,1.0,0.0,3.0,1.0,0.0
12137820,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5867592096328735,0.4775827825069427,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9441879987716676,0.440582662820816,0.4177634716033935,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333730101585388,0.3058182895183563,0.2153402268886566,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8005574345588684,0.2695907950401306,0.2573157846927643,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390806674957275,0.2110275626182556,0.9595906138420104,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1044921875,297.3118896484375,285.53857421875,1.0,0.5215705633163452,0.4616765081882477,0.4616765081882477,1.0,1.0,-2.794524908065796,0.9509317278862,1.8435931205749512,0.3220217227935791,0.9311802983283995,0.9311802983283995,0.0,118.6564712524414,106.0,36260.40234375,0.0,1806.978759765625,1.0,281.8579406738281,284.18804931640625,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668377995491028,1.0,0.0,0.0,3.725670576095581,3.725695133209229,9.261944455829508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.962890625,0.0,1611.896240234375,1895.4371337890625,0.0,3093.14599609375,0.9215881824493408,1.0,0.0,3.0,1.0,0.0
