time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137880,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.9990000128746032,0.5867592096328735,0.4775827825069427,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9441879987716676,0.440582662820816,0.4177634716033935,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8333730101585388,0.3058182895183563,0.2153402268886566,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8005574345588684,0.2695907950401306,0.2573157846927643,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390806674957275,0.2110275626182556,0.9595906138420104,285.5406494140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1044921875,297.3118896484375,285.53857421875,1.0,0.5215705633163452,0.4616765081882477,0.4616765081882477,1.0,1.0,-2.794524908065796,0.9509317278862,1.8435931205749512,0.3220217227935791,0.9311802983283995,0.9311802983283995,0.0,118.6564712524414,106.0,36260.40234375,0.0,1806.978759765625,1.0,281.8579406738281,284.18804931640625,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668377995491028,1.0,0.0,0.0,3.725670576095581,3.725695133209229,9.261944455829508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.962890625,0.0,1611.896240234375,1895.4371337890625,0.0,3093.14599609375,0.9215881824493408,1.0,0.0,3.0,1.0,0.0
12137940,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9990000128746032,0.583922266960144,0.4675475060939789,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.952999711036682,0.4422197043895721,0.4193634688854217,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.8387598395347595,0.3055757582187652,0.2152020186185836,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8066462278366089,0.2698091864585876,0.2575538456439972,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7434722781181335,0.2105059474706649,0.957381546497345,285.3302001953125,284.95001220703125,299.6615295410156,289.0648498535156,298.0987243652344,297.2970886230469,285.3271789550781,1.0,0.5175610184669495,0.4607885777950287,0.4607885777950287,1.0,1.0,-2.78186583518982,0.94405996799469,1.8378058671951287,0.3181644678115845,0.9340887665748596,0.9340887665748596,0.0,115.39021301269533,106.0,37123.41796875,0.0,1772.0902099609375,1.0,281.5603332519531,283.9316101074219,292.131591796875,294.5745849609375,293.1499938964844,293.1499938964844,281.54998779296875,35299.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881411075592041,1.0,0.0,0.0,3.750094175338745,3.750118970870972,9.3837758186055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.94091796875,0.0,1642.0189208984375,1895.4371337890625,0.0,3229.802978515625,0.9272190928459167,1.0,0.0,3.0,1.0,0.0
12138000,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9990000128746032,0.5837796330451965,0.4664016962051391,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9539366960525512,0.4423565864562988,0.4194717109203338,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8393675684928894,0.3055487871170044,0.2151696532964706,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8073082566261292,0.2698191106319427,0.2575483024120331,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7439706921577454,0.2104506492614746,0.9570701122283936,285.3253173828125,284.95001220703125,299.6630859375,289.068359375,298.0982360839844,297.2958679199219,285.32281494140625,1.0,0.5170785188674927,0.4607113897800445,0.4607113897800445,1.0,1.0,-2.7802000045776367,0.9432395100593568,1.836960434913636,0.3177278935909271,0.9344266653060912,0.9344266653060912,0.0,115.01272583007812,124.0,37124.71484375,0.0,1767.7691650390625,1.0,281.55767822265625,283.9264221191406,292.1272277832031,294.5648498535156,293.1499938964844,293.1499938964844,281.25,35311.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816324472427368,1.0,0.0,0.0,3.751951217651367,3.751976251602173,9.393071991325996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.81689453125,0.0,1644.2867431640625,1895.4371337890625,0.0,3231.87744140625,0.9276472330093384,1.0,0.0,3.0,1.0,0.0
12138060,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5798841714859009,0.4746247828006744,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9490803480148317,0.4437788128852844,0.4209545254707336,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.834426760673523,0.3049779534339905,0.2148754447698593,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8025848865509033,0.2697406113147735,0.2576169669628143,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.7391374111175537,0.2095853984355926,0.9538823962211608,285.1312255859375,284.95001220703125,299.6825866699219,289.1111755371094,298.0924987792969,297.27789306640625,285.1303405761719,1.0,0.5205066204071045,0.4602996408939361,0.4602996408939361,1.0,1.0,-2.787724018096924,0.94536030292511,1.8423635959625244,0.3177302479743957,0.9352009296417236,0.9352009296417236,0.0,117.56062316894533,127.0,38310.86328125,0.0,1791.3592529296875,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926517963409424,1.0,0.0,0.0,3.7689502239227295,3.768975496292114,9.478379752181354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.3974609375,0.0,1666.1641845703125,1895.4371337890625,0.0,3334.998046875,0.931629478931427,1.0,0.0,3.0,1.0,0.0
12138120,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9990000128746032,0.5798841714859009,0.4746247828006744,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9490803480148317,0.4437788128852844,0.4209545254707336,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.834426760673523,0.3049779534339905,0.2148754447698593,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8025848865509033,0.2697406113147735,0.2576169669628143,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.7391374111175537,0.2095853984355926,0.9538823962211608,285.1312255859375,284.95001220703125,299.6825866699219,289.1111755371094,298.0924987792969,297.27789306640625,285.1303405761719,1.0,0.5205066204071045,0.4602996408939361,0.4602996408939361,1.0,1.0,-2.787724018096924,0.94536030292511,1.8423635959625244,0.3177302479743957,0.9352009296417236,0.9352009296417236,0.0,117.56062316894533,127.0,38310.86328125,0.0,1791.3592529296875,1.0,281.2575378417969,283.6893310546875,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926517963409424,1.0,0.0,0.0,3.7689502239227295,3.768975496292114,9.478379752181354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.3974609375,0.0,1666.1641845703125,1895.4371337890625,0.0,3334.998046875,0.931629478931427,1.0,0.0,3.0,1.0,0.0
12138180,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721035599708557,0.4850229024887085,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424681663513184,0.4449496865272522,0.4222334623336792,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8283123970031738,0.3041899800300598,0.2144529670476913,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7965151071548462,0.2694288194179535,0.2574963569641113,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331417798995972,0.2083857506513595,0.9494817852973938,284.945068359375,284.95001220703125,299.701904296875,289.1518859863281,298.0858459472656,297.2584228515625,284.9439392089844,1.0,0.5235029458999634,0.4598878920078277,0.4598878920078277,1.0,1.0,-2.795827388763428,0.94768887758255,1.848138332366944,0.3184011280536651,0.9335831999778748,0.9335831999778748,0.0,120.82260131835938,130.0,39491.6953125,0.0,1819.3360595703125,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035530090332032,1.0,0.0,0.0,3.7770047187805176,3.7770299911499023,9.518934689367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.98681640625,0.0,1677.572265625,1895.4371337890625,0.0,3436.6806640625,0.933596670627594,1.0,0.0,3.0,1.0,0.0
12138240,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5721035599708557,0.4850229024887085,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9424681663513184,0.4449496865272522,0.4222334623336792,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8283123970031738,0.3041899800300598,0.2144529670476913,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7965151071548462,0.2694288194179535,0.2574963569641113,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7331417798995972,0.2083857506513595,0.9494817852973938,284.945068359375,284.95001220703125,299.701904296875,289.1518859863281,298.0858459472656,297.2584228515625,284.9439392089844,1.0,0.5235029458999634,0.4598878920078277,0.4598878920078277,1.0,1.0,-2.795827388763428,0.94768887758255,1.848138332366944,0.3184011280536651,0.9335831999778748,0.9335831999778748,0.0,120.82260131835938,130.0,39491.6953125,0.0,1819.3360595703125,1.0,280.9574279785156,283.4588928222656,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035530090332032,1.0,0.0,0.0,3.7770047187805176,3.7770299911499023,9.518934689367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.98681640625,0.0,1677.572265625,1895.4371337890625,0.0,3436.6806640625,0.933596670627594,1.0,0.0,3.0,1.0,0.0
12138300,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.5675310492515564,0.4901756346225738,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.939176619052887,0.445455253124237,0.4228248298168182,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8253107070922852,0.3037354648113251,0.214213028550148,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7935137748718262,0.2692074179649353,0.2573855221271515,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7301203012466431,0.2076714783906936,0.9467968344688416,284.8036499023437,284.95001220703125,299.7115173339844,289.1713256835937,298.08258056640625,297.2489013671875,284.7950134277344,1.0,0.5249701738357544,0.4596820175647735,0.4596820175647735,1.0,1.0,-2.79908299446106,0.9485419988632202,1.85054099559784,0.3185444474220276,0.9312428832054138,0.9312428832054138,0.0,122.43250274658205,130.0,40475.51953125,0.0,1832.0509033203125,1.0,280.6981201171875,283.2761535644531,292.237548828125,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35937.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114599227905272,1.0,0.0,0.0,3.777722835540772,3.777748107910156,9.522554478280654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0126953125,0.0,1679.4808349609375,1895.4371337890625,0.0,3510.1474609375,0.9338155388832092,1.0,0.0,3.0,1.0,0.0
12138360,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9990000128746032,0.5625523328781128,0.4955858588218689,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.935602366924286,0.4458706974983215,0.4232795238494873,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.8221133947372437,0.3032094836235046,0.213894173502922,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7903163433074951,0.2689187824726105,0.2571830153465271,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7268931269645691,0.2068620473146438,0.9435925483703612,284.75787353515625,284.95001220703125,299.7210693359375,289.1900939941406,298.0788269042969,297.2389221191406,284.75689697265625,1.0,0.5263856649398804,0.4593846201896667,0.4593846201896667,1.0,1.0,-2.801654815673828,0.9489441514015198,1.852710723876953,0.3183921873569488,0.9294596910476683,0.9294596910476683,0.0,124.10890197753906,133.0,40616.265625,0.0,1844.0494384765625,1.0,280.6568908691406,283.2299499511719,292.2308349609375,294.8724365234375,293.1499938964844,293.1499938964844,280.3500061035156,36051.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144771099090576,1.0,0.0,0.0,3.7758209705352783,3.775846242904663,9.512968972558156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0244140625,0.0,1678.102783203125,1895.4371337890625,0.0,3538.10546875,0.9334924817085266,1.0,0.0,3.0,1.0,0.0
12138420,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.994192600250244,0.5521893501281738,0.4992627501487732,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.92499041557312,0.4465288519859314,0.4241537749767303,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.8132172226905823,0.3020297884941101,0.2132519483566284,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.7814223170280457,0.2682096064090729,0.256756067276001,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7181369066238403,0.2050387263298034,0.936676025390625,284.5686950683594,284.95001220703125,299.74005126953125,289.22540283203125,298.0711364746094,297.2195739746094,284.5666198730469,1.0,0.5286762118339539,0.4587898850440979,0.4587898850440979,1.0,1.0,-2.7971794605255127,0.9459113478660583,1.8512681722640991,0.3165760636329651,0.9228202700614928,0.9228202700614928,0.0,128.67327880859375,136.0,41599.0703125,0.0,1859.108642578125,1.0,280.3571472167969,283.0008239746094,292.2637023925781,294.9721069335937,293.1499938964844,293.1499938964844,280.04998779296875,36310.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249188303947448,1.0,0.0,0.0,3.76507568359375,3.765100717544556,9.45890121784032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.84228515625,0.0,1667.4000244140625,1895.4371337890625,0.0,3634.48095703125,0.9312450289726256,1.0,0.0,3.0,1.0,0.0
12138480,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.994192600250244,0.5521893501281738,0.4992627501487732,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.92499041557312,0.4465288519859314,0.4241537749767303,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.8132172226905823,0.3020297884941101,0.2132519483566284,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.7814223170280457,0.2682096064090729,0.256756067276001,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7181369066238403,0.2050387263298034,0.936676025390625,284.5686950683594,284.95001220703125,299.74005126953125,289.22540283203125,298.0711364746094,297.2195739746094,284.5666198730469,1.0,0.5286762118339539,0.4587898850440979,0.4587898850440979,1.0,1.0,-2.7971794605255127,0.9459113478660583,1.8512681722640991,0.3165760636329651,0.9228202700614928,0.9228202700614928,0.0,128.67327880859375,136.0,41599.0703125,0.0,1859.108642578125,1.0,280.3571472167969,283.0008239746094,292.2637023925781,294.9721069335937,293.1499938964844,293.1499938964844,280.04998779296875,36310.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249188303947448,1.0,0.0,0.0,3.76507568359375,3.765100717544556,9.45890121784032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.84228515625,0.0,1667.4000244140625,1895.4371337890625,0.0,3634.48095703125,0.9312450289726256,1.0,0.0,3.0,1.0,0.0
12138540,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.980100154876709,0.5443695783615112,0.491941899061203,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.912397563457489,0.4468716979026794,0.4247837662696838,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8021982312202454,0.3006050288677215,0.212475299835205,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7710242867469788,0.2672686874866485,0.2561554610729217,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.7072985768318176,0.203020840883255,0.9288857579231262,284.365966796875,284.95001220703125,299.7588806152344,289.25750732421875,298.06304931640625,297.200927734375,284.3641662597656,1.0,0.5296249389648438,0.4581951200962066,0.4581951200962066,1.0,1.0,-2.778491973876953,0.9372907280921936,1.8412011861801147,0.3122022449970245,0.9133668541908264,0.9133668541908264,0.0,133.97325134277344,139.0,42447.328125,0.0,1855.0267333984373,1.0,280.0574035644531,282.7714233398437,292.2901611328125,295.0548400878906,293.1499938964844,293.1499938964844,279.75,36603.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.743537187576294,3.7435622215271,9.350990239909152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.42431640625,0.0,1644.3775634765625,1895.4371337890625,0.0,3719.4013671875,0.9266040325164796,1.0,0.0,3.0,1.0,0.0
12138600,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.980100154876709,0.5443695783615112,0.491941899061203,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.912397563457489,0.4468716979026794,0.4247837662696838,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.8021982312202454,0.3006050288677215,0.212475299835205,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7710242867469788,0.2672686874866485,0.2561554610729217,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.7072985768318176,0.203020840883255,0.9288857579231262,284.365966796875,284.95001220703125,299.7588806152344,289.25750732421875,298.06304931640625,297.200927734375,284.3641662597656,1.0,0.5296249389648438,0.4581951200962066,0.4581951200962066,1.0,1.0,-2.778491973876953,0.9372907280921936,1.8412011861801147,0.3122022449970245,0.9133668541908264,0.9133668541908264,0.0,133.97325134277344,139.0,42447.328125,0.0,1855.0267333984373,1.0,280.0574035644531,282.7714233398437,292.2901611328125,295.0548400878906,293.1499938964844,293.1499938964844,279.75,36603.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.743537187576294,3.7435622215271,9.350990239909152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.42431640625,0.0,1644.3775634765625,1895.4371337890625,0.0,3719.4013671875,0.9266040325164796,1.0,0.0,3.0,1.0,0.0
12138660,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.9675082564353944,0.5375366806983948,0.4859299957752228,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16680908203125,0.9032146334648132,0.4470092952251434,0.4251544177532196,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16717529296875,0.7931217551231384,0.2990339398384094,0.2115505188703537,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.7628496289253235,0.2661862373352051,0.2553622126579284,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.6979573369026184,0.2009886801242828,0.9207226037979126,284.1668701171875,284.95001220703125,299.7774963378906,289.28594970703125,298.0561218261719,297.1831970214844,284.1651916503906,1.0,0.5299738049507141,0.45796799659729,0.45796799659729,1.0,1.0,-2.7598371505737305,0.9294400215148926,1.830397248268128,0.3084965944290161,0.901282787322998,0.901282787322998,0.0,138.24732971191406,142.0,43292.9296875,0.0,1846.4051513671875,1.0,279.7577819824219,282.5491943359375,292.313720703125,295.1314697265625,293.1499938964844,293.1499938964844,279.45001220703125,36925.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423788189888,1.0,0.0,0.0,3.71010422706604,3.7101290225982666,9.184711302623328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.79931640625,0.0,1608.1063232421875,1895.4371337890625,0.0,3794.052490234375,0.9193269610404968,1.0,0.0,3.0,1.0,0.0
12138720,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.9675082564353944,0.5375366806983948,0.4859299957752228,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16680908203125,0.9032146334648132,0.4470092952251434,0.4251544177532196,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16717529296875,0.7931217551231384,0.2990339398384094,0.2115505188703537,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.7628496289253235,0.2661862373352051,0.2553622126579284,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.6979573369026184,0.2009886801242828,0.9207226037979126,284.1668701171875,284.95001220703125,299.7774963378906,289.28594970703125,298.0561218261719,297.1831970214844,284.1651916503906,1.0,0.5299738049507141,0.45796799659729,0.45796799659729,1.0,1.0,-2.7598371505737305,0.9294400215148926,1.830397248268128,0.3084965944290161,0.901282787322998,0.901282787322998,0.0,138.24732971191406,142.0,43292.9296875,0.0,1846.4051513671875,1.0,279.7577819824219,282.5491943359375,292.313720703125,295.1314697265625,293.1499938964844,293.1499938964844,279.45001220703125,36925.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423788189888,1.0,0.0,0.0,3.71010422706604,3.7101290225982666,9.184711302623328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.79931640625,0.0,1608.1063232421875,1895.4371337890625,0.0,3794.052490234375,0.9193269610404968,1.0,0.0,3.0,1.0,0.0
12138780,296.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.955422341823578,0.5308628678321838,0.4801413714885711,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.8958192467689514,0.4470042586326599,0.4253593683242798,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.7852212190628052,0.2973718047142029,0.2105394750833511,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730224609375,0.7558732628822327,0.2650109231472015,0.2544513344764709,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.6897078156471252,0.1989577263593673,0.9124661087989808,283.9726257324219,284.95001220703125,299.7959289550781,289.3103942871094,298.0498352050781,297.16656494140625,283.9711608886719,1.0,0.5299752950668335,0.4577408730983734,0.4577408730983734,1.0,1.0,-2.7408950328826904,0.9215027689933776,1.819392442703247,0.3047565817832947,0.8866441249847412,0.8866441249847412,0.0,141.9867706298828,145.0,44046.34765625,0.0,1834.902587890625,1.0,279.4580993652344,282.3338317871094,292.3345031738281,295.20135498046875,293.1499938964844,293.1499938964844,279.75,37280.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498137831687928,1.0,0.0,0.0,3.663438320159912,3.663462638854981,8.955112207331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.26513671875,0.0,1557.790283203125,1895.4371337890625,0.0,3861.2841796875,0.9091346263885498,1.0,0.0,3.0,1.0,0.0
12138840,296.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.955422341823578,0.5308628678321838,0.4801413714885711,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.8958192467689514,0.4470042586326599,0.4253593683242798,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.7852212190628052,0.2973718047142029,0.2105394750833511,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730224609375,0.7558732628822327,0.2650109231472015,0.2544513344764709,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.6897078156471252,0.1989577263593673,0.9124661087989808,283.9726257324219,284.95001220703125,299.7959289550781,289.3103942871094,298.0498352050781,297.16656494140625,283.9711608886719,1.0,0.5299752950668335,0.4577408730983734,0.4577408730983734,1.0,1.0,-2.7408950328826904,0.9215027689933776,1.819392442703247,0.3047565817832947,0.8866441249847412,0.8866441249847412,0.0,141.9867706298828,145.0,44046.34765625,0.0,1834.902587890625,1.0,279.4580993652344,282.3338317871094,292.3345031738281,295.20135498046875,293.1499938964844,293.1499938964844,279.75,37280.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498137831687928,1.0,0.0,0.0,3.663438320159912,3.663462638854981,8.955112207331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.26513671875,0.0,1557.790283203125,1895.4371337890625,0.0,3861.2841796875,0.9091346263885498,1.0,0.0,3.0,1.0,0.0
12138900,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.9501084685325624,0.5283958315849304,0.4775552153587341,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.8929324746131897,0.4474684000015259,0.4255893230438232,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.7820155024528503,0.2969241440296173,0.2101131826639175,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7530735731124878,0.2647145688533783,0.2540684044361114,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.6862537860870361,0.1981947869062423,0.9086872935295104,284.1025085449219,284.95001220703125,299.8050537109375,289.32098388671875,298.04986572265625,297.1629638671875,284.1118469238281,1.0,0.529945433139801,0.4576272964477539,0.4576272964477539,1.0,1.0,-2.7325432300567627,0.9179832339286804,1.814560055732727,0.3030029237270355,0.8822195529937744,0.8822195529937744,0.0,143.54681396484375,145.0,42929.40625,0.0,1829.452392578125,1.0,279.7012023925781,282.5019226074219,292.2655944824219,294.9695739746094,293.1499938964844,293.1499938964844,279.75,37275.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401257038116456,1.0,0.0,0.0,3.638926029205322,3.638950347900391,8.835675657792308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.33984375,0.0,1530.395751953125,1895.4371337890625,0.0,3773.587646484375,0.903727114200592,1.0,0.0,3.0,1.0,0.0
12138960,296.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.9466671347618104,0.5266831517219543,0.4758161008358001,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.159423828125,0.8916094899177551,0.4484527111053467,0.4263591468334198,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.780258297920227,0.2969202697277069,0.2100152671337127,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.7515518665313721,0.2647798359394073,0.2540308237075805,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581115722656,0.6841246485710144,0.1977693140506744,0.9063310027122498,284.1593017578125,284.95001220703125,299.81414794921875,289.3304443359375,298.0538330078125,297.1645812988281,284.1615600585937,1.0,0.5301059484481812,0.4576634466648102,0.4576634466648102,1.0,1.0,-2.728377103805542,0.9164050817489624,1.81197202205658,0.3022458851337433,0.8775572776794434,0.8775572776794434,0.0,144.5606689453125,148.0,42697.58984375,0.0,1827.8389892578125,1.0,279.742431640625,282.5601806640625,292.2681579589844,294.9822082519531,293.1499938964844,293.1499938964844,280.04998779296875,37242.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331457614898682,1.0,0.0,0.0,3.616173505783081,3.6161975860595694,8.725530733499909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.646484375,0.0,1505.0665283203125,1895.4371337890625,0.0,3709.941162109375,0.8986021876335144,1.0,0.0,3.0,1.0,0.0
12139020,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.9422487020492554,0.5243522524833679,0.4734892845153808,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8910886645317078,0.4513256549835205,0.4288405179977417,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739318847656,0.778785228729248,0.2977091670036316,0.2104270309209823,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.7503312230110168,0.2656064629554748,0.2546524703502655,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.6819205284118652,0.1976274102926254,0.9049171805381776,284.3744506835937,284.95001220703125,299.8321838378906,289.34576416015625,298.067626953125,297.17596435546875,284.37725830078125,1.0,0.5310556888580322,0.4577357470989227,0.4577357470989227,1.0,1.0,-2.7280962467193604,0.916458249092102,1.811638116836548,0.3021996617317199,0.8715972900390625,0.8715972900390625,0.0,145.99391174316406,151.0,41491.7578125,0.0,1834.083740234375,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,37051.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152473211288452,1.0,0.0,0.0,3.576024293899536,3.576047658920288,8.53285200719256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.759765625,0.0,1460.1204833984375,1895.4371337890625,0.0,3545.23486328125,0.8895366787910461,1.0,0.0,3.0,1.0,0.0
12139080,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.9422487020492554,0.5243522524833679,0.4734892845153808,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8910886645317078,0.4513256549835205,0.4288405179977417,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739318847656,0.778785228729248,0.2977091670036316,0.2104270309209823,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.7503312230110168,0.2656064629554748,0.2546524703502655,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.6819205284118652,0.1976274102926254,0.9049171805381776,284.3744506835937,284.95001220703125,299.8321838378906,289.34576416015625,298.067626953125,297.17596435546875,284.37725830078125,1.0,0.5310556888580322,0.4577357470989227,0.4577357470989227,1.0,1.0,-2.7280962467193604,0.916458249092102,1.811638116836548,0.3021996617317199,0.8715972900390625,0.8715972900390625,0.0,145.99391174316406,151.0,41491.7578125,0.0,1834.083740234375,1.0,280.0411376953125,282.8092956542969,292.2730712890625,294.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,37051.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152473211288452,1.0,0.0,0.0,3.576024293899536,3.576047658920288,8.53285200719256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.759765625,0.0,1460.1204833984375,1895.4371337890625,0.0,3545.23486328125,0.8895366787910461,1.0,0.0,3.0,1.0,0.0
12139140,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.9391595721244812,0.5228302478790283,0.472020149230957,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.8917394280433655,0.4549327492713928,0.4321215748786926,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.7785106301307678,0.2991573810577392,0.2113672643899917,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7502094507217407,0.2670469582080841,0.2559258639812469,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.6810879707336426,0.1981446146965026,0.9067822694778442,284.5934143066406,284.95001220703125,299.8500061035156,289.3558959960937,298.0854797363281,297.1929626464844,284.5960388183594,1.0,0.532848060131073,0.4578080177307129,0.4578080177307129,1.0,1.0,-2.7351698875427246,0.9194085001945496,1.8157613277435305,0.3034458756446838,0.8685882687568665,0.8685882687568665,0.0,147.3175811767578,154.0,40466.37109375,0.0,1851.049560546875,1.0,280.3409118652344,283.0639343261719,292.29595947265625,294.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36776.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90044105052948,1.0,0.0,0.0,3.546049356460572,3.546072483062744,8.390403536395752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.18896484375,0.0,1426.210693359375,1895.4371337890625,0.0,3407.695556640625,0.8826726675033569,1.0,0.0,3.0,1.0,0.0
12139200,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.9391595721244812,0.5228302478790283,0.472020149230957,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.8917394280433655,0.4549327492713928,0.4321215748786926,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.7785106301307678,0.2991573810577392,0.2113672643899917,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7502094507217407,0.2670469582080841,0.2559258639812469,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.6810879707336426,0.1981446146965026,0.9067822694778442,284.5934143066406,284.95001220703125,299.8500061035156,289.3558959960937,298.0854797363281,297.1929626464844,284.5960388183594,1.0,0.532848060131073,0.4578080177307129,0.4578080177307129,1.0,1.0,-2.7351698875427246,0.9194085001945496,1.8157613277435305,0.3034458756446838,0.8685882687568665,0.8685882687568665,0.0,147.3175811767578,154.0,40466.37109375,0.0,1851.049560546875,1.0,280.3409118652344,283.0639343261719,292.29595947265625,294.8472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36776.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90044105052948,1.0,0.0,0.0,3.546049356460572,3.546072483062744,8.390403536395752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.18896484375,0.0,1426.210693359375,1895.4371337890625,0.0,3407.695556640625,0.8826726675033569,1.0,0.0,3.0,1.0,0.0
12139260,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9309672117233276,0.5197886228561401,0.4697161316871643,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8879083395004272,0.4568151235580444,0.4343768060207367,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7740015387535095,0.2988225519657135,0.2115031331777572,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.746087908744812,0.2666136026382446,0.256046861410141,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.6758298873901367,0.1967331767082214,0.903082549571991,284.7947082519531,284.95001220703125,299.86773681640625,289.3627319335937,298.0895080566406,297.19146728515625,284.79656982421875,1.0,0.5344859957695007,0.4574663937091827,0.4574663937091827,1.0,1.0,-2.730987787246704,0.9170711040496826,1.813916802406311,0.3021388947963714,0.8681706190109253,0.8681706190109253,0.0,150.7320098876953,157.0,39401.51953125,0.0,1860.54638671875,1.0,280.640869140625,283.306640625,292.3145751953125,294.804931640625,293.1499938964844,293.1499938964844,280.95001220703125,36471.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883192539215088,1.0,0.0,0.0,3.527655839920044,3.5276787281036377,8.30358658276964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.45068359375,0.0,1404.6767578125,1895.4371337890625,0.0,3294.48583984375,0.8783558011054993,1.0,0.0,3.0,1.0,0.0
12139320,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9309672117233276,0.5197886228561401,0.4697161316871643,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8879083395004272,0.4568151235580444,0.4343768060207367,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7740015387535095,0.2988225519657135,0.2115031331777572,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.746087908744812,0.2666136026382446,0.256046861410141,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.6758298873901367,0.1967331767082214,0.903082549571991,284.7947082519531,284.95001220703125,299.86773681640625,289.3627319335937,298.0895080566406,297.19146728515625,284.79656982421875,1.0,0.5344859957695007,0.4574663937091827,0.4574663937091827,1.0,1.0,-2.730987787246704,0.9170711040496826,1.813916802406311,0.3021388947963714,0.8681706190109253,0.8681706190109253,0.0,150.7320098876953,157.0,39401.51953125,0.0,1860.54638671875,1.0,280.640869140625,283.306640625,292.3145751953125,294.804931640625,293.1499938964844,293.1499938964844,280.95001220703125,36471.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883192539215088,1.0,0.0,0.0,3.527655839920044,3.5276787281036377,8.30358658276964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.45068359375,0.0,1404.6767578125,1895.4371337890625,0.0,3294.48583984375,0.8783558011054993,1.0,0.0,3.0,1.0,0.0
12139380,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9250202775001526,0.5180338025093079,0.4680196344852447,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8859157562255859,0.4598582088947296,0.4371077120304107,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7712531089782715,0.2996578514575958,0.2119884192943573,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7435373663902283,0.2672832906246185,0.2565557062625885,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6722316741943359,0.1964036971330642,0.9010103344917296,284.9916076660156,284.95001220703125,299.885498046875,289.36834716796875,298.10125732421875,297.201171875,284.99371337890625,1.0,0.5362033247947693,0.4571247696876526,0.4571247696876526,1.0,1.0,-2.730926513671875,0.9163571000099182,1.8145694732666016,0.3012351989746094,0.8703116774559021,0.8703116774559021,0.0,153.37171936035156,160.0,38402.50390625,0.0,1872.7515869140625,1.0,280.94073486328125,283.5435791015625,292.3235778808594,294.7525329589844,293.1499938964844,293.1499938964844,281.25,36153.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767027258872986,1.0,0.0,0.0,3.521085023880005,3.521107912063598,8.272681952803396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.375,0.0,1395.528076171875,1895.4371337890625,0.0,3185.6728515625,0.8766582012176514,1.0,0.0,3.0,1.0,0.0
12139440,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9250202775001526,0.5180338025093079,0.4680196344852447,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8859157562255859,0.4598582088947296,0.4371077120304107,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7712531089782715,0.2996578514575958,0.2119884192943573,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7435373663902283,0.2672832906246185,0.2565557062625885,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6722316741943359,0.1964036971330642,0.9010103344917296,284.9916076660156,284.95001220703125,299.885498046875,289.36834716796875,298.10125732421875,297.201171875,284.99371337890625,1.0,0.5362033247947693,0.4571247696876526,0.4571247696876526,1.0,1.0,-2.730926513671875,0.9163571000099182,1.8145694732666016,0.3012351989746094,0.8703116774559021,0.8703116774559021,0.0,153.37171936035156,160.0,38402.50390625,0.0,1872.7515869140625,1.0,280.94073486328125,283.5435791015625,292.3235778808594,294.7525329589844,293.1499938964844,293.1499938964844,281.25,36153.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767027258872986,1.0,0.0,0.0,3.521085023880005,3.521107912063598,8.272681952803396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.375,0.0,1395.528076171875,1895.4371337890625,0.0,3185.6728515625,0.8766582012176514,1.0,0.0,3.0,1.0,0.0
12139500,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9228018522262572,0.517406165599823,0.467379629611969,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8855656981468201,0.4616219699382782,0.4387049973011017,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7705246806144714,0.3003208935260772,0.2124119102954864,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.742871880531311,0.2678653299808502,0.257057785987854,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.6711532473564148,0.1964998841285705,0.9012240171432496,285.13397216796875,284.95001220703125,299.8943786621094,289.3707275390625,298.10858154296875,297.2079772949219,285.1436767578125,1.0,0.5372339487075806,0.4569539725780487,0.4569539725780487,1.0,1.0,-2.733443260192871,0.9170020818710328,1.8164410591125488,0.3012287020683288,0.8729068636894226,0.8729068636894226,0.0,154.46791076660156,160.0,37559.36328125,0.0,1881.73583984375,1.0,281.1949462890625,283.7234802246094,292.3022155761719,294.6325988769531,293.1499938964844,293.1499938964844,281.25,35976.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868707001209259,1.0,0.0,0.0,3.522204160690308,3.5222270488739014,8.277941674350586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.52001953125,0.0,1395.410400390625,1895.4371337890625,0.0,3110.68115234375,0.8768122792243958,1.0,0.0,3.0,1.0,0.0
12139560,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.9211361408233644,0.5169631838798523,0.4669941961765289,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8856455087661743,0.4635437428951263,0.4405046105384826,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.7702130675315857,0.3011341691017151,0.2129706740379333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7425870895385742,0.2685929536819458,0.2577293515205383,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6705124378204346,0.1967474371194839,0.9022249579429626,285.1909484863281,284.95001220703125,299.9032897949219,289.3728332519531,298.116943359375,297.21612548828125,285.1929931640625,1.0,0.5384135246276855,0.4568232893943786,0.4568232893943786,1.0,1.0,-2.737821578979492,0.9184579253196716,1.819363594055176,0.3016118109226227,0.8751267194747925,0.8751267194747925,0.0,155.4331512451172,163.0,37512.546875,0.0,1893.00341796875,1.0,281.240966796875,283.779541015625,292.3304748535156,294.7041320800781,293.1499938964844,293.1499938964844,281.54998779296875,35825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655440211296082,1.0,0.0,0.0,3.526794910430908,3.526817798614502,8.299534783873241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5390625,0.0,1399.110107421875,1895.4371337890625,0.0,3081.0087890625,0.8776825666427612,1.0,0.0,3.0,1.0,0.0
12139620,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9180455207824708,0.5163572430610657,0.4664201438426971,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.885995626449585,0.467634379863739,0.4443216323852539,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7698376178741455,0.3030048906803131,0.2142569571733474,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7422736883163452,0.2702938020229339,0.2593133449554443,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6696131825447083,0.1975094527006149,0.9055197834968568,285.3885192871094,284.95001220703125,299.92108154296875,289.3761291503906,298.1343994140625,297.2332458496094,285.3905944824219,1.0,0.541121780872345,0.4565619528293609,0.4565619528293609,1.0,1.0,-2.749124050140381,0.9223785996437072,1.8267453908920288,0.3028239607810974,0.8825716376304626,0.8825716376304626,0.0,157.43455505371094,166.0,36694.74609375,0.0,1919.93994140625,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.66070556640625,293.1499938964844,293.1499938964844,281.8500061035156,35506.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855116605758667,1.0,0.0,0.0,3.54451060295105,3.544533491134644,8.383123599742248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.2431640625,0.0,1415.35400390625,1895.4371337890625,0.0,2983.215576171875,0.8813923001289368,1.0,0.0,3.0,1.0,0.0
12139680,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9180455207824708,0.5163572430610657,0.4664201438426971,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.885995626449585,0.467634379863739,0.4443216323852539,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7698376178741455,0.3030048906803131,0.2142569571733474,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7422736883163452,0.2702938020229339,0.2593133449554443,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6696131825447083,0.1975094527006149,0.9055197834968568,285.3885192871094,284.95001220703125,299.92108154296875,289.3761291503906,298.1343994140625,297.2332458496094,285.3905944824219,1.0,0.541121780872345,0.4565619528293609,0.4565619528293609,1.0,1.0,-2.749124050140381,0.9223785996437072,1.8267453908920288,0.3028239607810974,0.8825716376304626,0.8825716376304626,0.0,157.43455505371094,166.0,36694.74609375,0.0,1919.93994140625,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.66070556640625,293.1499938964844,293.1499938964844,281.8500061035156,35506.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855116605758667,1.0,0.0,0.0,3.54451060295105,3.544533491134644,8.383123599742248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.2431640625,0.0,1415.35400390625,1895.4371337890625,0.0,2983.215576171875,0.8813923001289368,1.0,0.0,3.0,1.0,0.0
