time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139740,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9152868390083312,0.5161339044570923,0.4661913812160492,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8865551352500916,0.4720278978347778,0.4484354853630066,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7697350978851318,0.305167406797409,0.2157565355300903,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.7422215342521667,0.2722673714160919,0.261173278093338,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.6690940856933594,0.1985560804605484,0.9102010130882264,285.5892028808594,284.95001220703125,299.9388732910156,289.3782958984375,298.152587890625,297.2511901855469,285.5912475585937,1.0,0.544264018535614,0.4563006162643432,0.4563006162643432,1.0,1.0,-2.7634530067443848,0.9274852871894836,1.835967779159546,0.304531991481781,0.8927117586135864,0.8927117586135864,0.0,159.5485076904297,169.0,35979.30859375,0.0,1952.3780517578125,1.0,281.84088134765625,284.24517822265625,292.34429931640625,294.62261962890625,293.1499938964844,293.1499938964844,282.1499938964844,35199.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454561829566956,1.0,0.0,0.0,3.573672294616699,3.573695421218872,8.521631116309436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.5205078125,0.0,1444.0350341796875,1895.4371337890625,0.0,2892.73193359375,0.8876750469207764,1.0,0.0,3.0,1.0,0.0
12139800,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9152868390083312,0.5161339044570923,0.4661913812160492,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8865551352500916,0.4720278978347778,0.4484354853630066,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7697350978851318,0.305167406797409,0.2157565355300903,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.7422215342521667,0.2722673714160919,0.261173278093338,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.6690940856933594,0.1985560804605484,0.9102010130882264,285.5892028808594,284.95001220703125,299.9388732910156,289.3782958984375,298.152587890625,297.2511901855469,285.5912475585937,1.0,0.544264018535614,0.4563006162643432,0.4563006162643432,1.0,1.0,-2.7634530067443848,0.9274852871894836,1.835967779159546,0.304531991481781,0.8927117586135864,0.8927117586135864,0.0,159.5485076904297,169.0,35979.30859375,0.0,1952.3780517578125,1.0,281.84088134765625,284.24517822265625,292.34429931640625,294.62261962890625,293.1499938964844,293.1499938964844,282.1499938964844,35199.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454561829566956,1.0,0.0,0.0,3.573672294616699,3.573695421218872,8.521631116309436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.5205078125,0.0,1444.0350341796875,1895.4371337890625,0.0,2892.73193359375,0.8876750469207764,1.0,0.0,3.0,1.0,0.0
12139860,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9128355979919434,0.5162966251373291,0.4663105309009552,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8872829079627991,0.4767065942287445,0.4528223872184753,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7698583602905273,0.3076019287109375,0.2174492180347442,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7423686981201172,0.2744758129119873,0.2632631659507751,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.6688564419746399,0.1998345851898193,0.9159744381904602,285.7917785644531,284.95001220703125,299.9566650390625,289.3793640136719,298.17059326171875,297.2696228027344,285.79364013671875,1.0,0.547782838344574,0.4557194411754608,0.4557194411754608,1.0,1.0,-2.780349969863892,0.9329416155815125,1.8474082946777344,0.3059970438480377,0.9055876135826112,0.9055876135826112,0.0,161.77415466308594,172.0,35400.2109375,0.0,1989.749267578125,1.0,282.1410827636719,284.4795837402344,292.3517150878906,294.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,34916.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837020218372345,1.0,0.0,0.0,3.613442897796631,3.613466262817383,8.712356702744728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2490234375,0.0,1484.851806640625,1895.4371337890625,0.0,2813.88818359375,0.8963620662689209,1.0,0.0,3.0,1.0,0.0
12139920,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9128355979919434,0.5162966251373291,0.4663105309009552,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8872829079627991,0.4767065942287445,0.4528223872184753,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7698583602905273,0.3076019287109375,0.2174492180347442,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7423686981201172,0.2744758129119873,0.2632631659507751,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.6688564419746399,0.1998345851898193,0.9159744381904602,285.7917785644531,284.95001220703125,299.9566650390625,289.3793640136719,298.17059326171875,297.2696228027344,285.79364013671875,1.0,0.547782838344574,0.4557194411754608,0.4557194411754608,1.0,1.0,-2.780349969863892,0.9329416155815125,1.8474082946777344,0.3059970438480377,0.9055876135826112,0.9055876135826112,0.0,161.77415466308594,172.0,35400.2109375,0.0,1989.749267578125,1.0,282.1410827636719,284.4795837402344,292.3517150878906,294.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,34916.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837020218372345,1.0,0.0,0.0,3.613442897796631,3.613466262817383,8.712356702744728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2490234375,0.0,1484.851806640625,1895.4371337890625,0.0,2813.88818359375,0.8963620662689209,1.0,0.0,3.0,1.0,0.0
12139980,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9078577160835266,0.5142309069633484,0.4652580916881561,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.8859029412269592,0.4799154996871948,0.4564412832260132,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7681560516357422,0.3089250922203064,0.2187378853559494,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7409359812736511,0.2757981419563293,0.2649375796318054,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.6670604944229126,0.2004273682832718,0.9203905463218688,285.6119384765625,284.95001220703125,299.97442626953125,289.3793640136719,298.1779479980469,297.2726135253906,285.6100769042969,1.0,0.5512694716453552,0.455138236284256,0.455138236284256,1.0,1.0,-2.7923152446746826,0.936411440372467,1.8559038639068604,0.3067355155944824,0.9129908084869384,0.9129908084869384,0.0,165.02828979492188,175.0,36461.75,0.0,2024.4373779296875,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348083496094,293.1499938964844,293.1499938964844,281.54998779296875,35012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856679379940033,1.0,0.0,0.0,3.651102304458618,3.651126146316528,8.894904226508515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5556640625,0.0,1527.0020751953125,1895.4371337890625,0.0,2997.8662109375,0.9048282504081726,1.0,0.0,3.0,1.0,0.0
12140040,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9078577160835266,0.5142309069633484,0.4652580916881561,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.8859029412269592,0.4799154996871948,0.4564412832260132,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7681560516357422,0.3089250922203064,0.2187378853559494,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7409359812736511,0.2757981419563293,0.2649375796318054,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.6670604944229126,0.2004273682832718,0.9203905463218688,285.6119384765625,284.95001220703125,299.97442626953125,289.3793640136719,298.1779479980469,297.2726135253906,285.6100769042969,1.0,0.5512694716453552,0.455138236284256,0.455138236284256,1.0,1.0,-2.7923152446746826,0.936411440372467,1.8559038639068604,0.3067355155944824,0.9129908084869384,0.9129908084869384,0.0,165.02828979492188,175.0,36461.75,0.0,2024.4373779296875,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348083496094,293.1499938964844,293.1499938964844,281.54998779296875,35012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856679379940033,1.0,0.0,0.0,3.651102304458618,3.651126146316528,8.894904226508515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5556640625,0.0,1527.0020751953125,1895.4371337890625,0.0,2997.8662109375,0.9048282504081726,1.0,0.0,3.0,1.0,0.0
12140100,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9040911197662354,0.5124533772468567,0.4639807045459747,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8840157985687256,0.4809196889400482,0.4576599895954132,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7662259936332703,0.309108167886734,0.2190397530794143,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.7392673492431641,0.2760389745235443,0.2653830647468567,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.6651497483253479,0.2003454715013504,0.9209977388381958,285.4643249511719,284.95001220703125,299.9833068847656,289.3789367675781,298.1776123046875,297.2684936523437,285.454833984375,1.0,0.5527528524398804,0.4548476338386535,0.4548476338386535,1.0,1.0,-2.793877601623535,0.9364115595817566,1.8574659824371336,0.3063285648822784,0.9149925708770752,0.9149925708770752,0.0,167.13360595703125,175.0,37399.52734375,0.0,2036.9915771484373,1.0,281.6010437011719,284.05767822265625,292.4879150390625,294.9901733398437,293.1499938964844,293.1499938964844,281.54998779296875,35118.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695001602172852,1.0,0.0,0.0,3.667269706726074,3.667293548583984,8.973853482530103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.939453125,0.0,1545.842041015625,1895.4371337890625,0.0,3118.1220703125,0.9084879159927368,1.0,0.0,3.0,1.0,0.0
12140160,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8998380303382874,0.5103855133056641,0.4622913897037506,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8815569281578064,0.4816397428512573,0.4585194885730743,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.7637771964073181,0.3090614080429077,0.219131737947464,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7371296286582947,0.2760601639747619,0.2655748128890991,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.6627198457717896,0.2000486999750137,0.9205060005187988,285.4074401855469,284.95001220703125,299.9921569824219,289.3782653808594,298.1754150390625,297.26177978515625,285.4054260253906,1.0,0.554010272026062,0.4545377492904663,0.4545377492904663,1.0,1.0,-2.7926342487335205,0.935274302959442,1.857359766960144,0.3053936958312988,0.9174311757087708,0.9174311757087708,0.0,169.4408416748047,178.0,37535.2734375,0.0,2045.963623046875,1.0,281.5575866699219,283.99853515625,292.4587707519531,294.9291381835937,293.1499938964844,293.1499938964844,281.25,35214.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764131665229797,1.0,0.0,0.0,3.681016445159912,3.681040525436402,9.041256703312684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.22265625,0.0,1562.026611328125,1895.4371337890625,0.0,3182.95751953125,0.9116639494895936,1.0,0.0,3.0,1.0,0.0
12140220,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912399411201477,0.5058634877204895,0.458560585975647,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8764362335205078,0.4826004803180694,0.4597620666027069,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7586831450462341,0.3085988759994507,0.2190360277891159,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7326070070266724,0.2757093608379364,0.2655584216117859,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.657501220703125,0.1990494281053543,0.9175414443016052,285.2013244628906,284.95001220703125,300.0098571777344,289.3761291503906,298.1687927246094,297.24542236328125,285.1990661621094,1.0,0.555972695350647,0.4539179801940918,0.4539179801940918,1.0,1.0,-2.785950899124145,0.9313561320304872,1.8545949459075928,0.30275759100914,0.9191105365753174,0.9191105365753174,0.0,173.98619079589844,181.0,38543.60546875,0.0,2056.72802734375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916241526603699,1.0,0.0,0.0,3.701881647109986,3.701906204223633,9.144044952336116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.625,0.0,1587.552490234375,1895.4371337890625,0.0,3325.39306640625,0.9165037274360656,1.0,0.0,3.0,1.0,0.0
12140280,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8912399411201477,0.5058634877204895,0.458560585975647,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8764362335205078,0.4826004803180694,0.4597620666027069,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7586831450462341,0.3085988759994507,0.2190360277891159,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7326070070266724,0.2757093608379364,0.2655584216117859,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.657501220703125,0.1990494281053543,0.9175414443016052,285.2013244628906,284.95001220703125,300.0098571777344,289.3761291503906,298.1687927246094,297.24542236328125,285.1990661621094,1.0,0.555972695350647,0.4539179801940918,0.4539179801940918,1.0,1.0,-2.785950899124145,0.9313561320304872,1.8545949459075928,0.30275759100914,0.9191105365753174,0.9191105365753174,0.0,173.98619079589844,181.0,38543.60546875,0.0,2056.72802734375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.97491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35458.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916241526603699,1.0,0.0,0.0,3.701881647109986,3.701906204223633,9.144044952336116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.625,0.0,1587.552490234375,1895.4371337890625,0.0,3325.39306640625,0.9165037274360656,1.0,0.0,3.0,1.0,0.0
12140340,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8828150033950806,0.5009915232658386,0.4544696807861328,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713727593421936,0.4830919206142425,0.4605119526386261,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7536466121673584,0.3078046441078186,0.2186725884675979,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7280229926109314,0.2749809622764587,0.265139490365982,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521615982055664,0.1976616084575653,0.9126035571098328,284.9921264648437,284.95001220703125,300.0274658203125,289.3729858398437,298.1604919433594,297.2270202636719,284.9898376464844,1.0,0.5572889447212219,0.4532982409000397,0.4532982409000397,1.0,1.0,-2.775063991546631,0.9257991909980774,1.8492647409439087,0.2993704080581665,0.917971670627594,0.917971670627594,0.0,178.29937744140625,184.0,39467.40625,0.0,2059.50537109375,1.0,280.9579467773437,283.50244140625,292.4190979003906,295.01239013671875,293.1499938964844,293.1499938964844,280.6499938964844,35727.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903523325920105,1.0,0.0,0.0,3.712778806686402,3.712803363800049,9.19795866138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.66455078125,0.0,1602.069091796875,1895.4371337890625,0.0,3436.404296875,0.9191262125968932,1.0,0.0,3.0,1.0,0.0
12140400,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8828150033950806,0.5009915232658386,0.4544696807861328,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8713727593421936,0.4830919206142425,0.4605119526386261,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7536466121673584,0.3078046441078186,0.2186725884675979,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7280229926109314,0.2749809622764587,0.265139490365982,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521615982055664,0.1976616084575653,0.9126035571098328,284.9921264648437,284.95001220703125,300.0274658203125,289.3729858398437,298.1604919433594,297.2270202636719,284.9898376464844,1.0,0.5572889447212219,0.4532982409000397,0.4532982409000397,1.0,1.0,-2.775063991546631,0.9257991909980774,1.8492647409439087,0.2993704080581665,0.917971670627594,0.917971670627594,0.0,178.29937744140625,184.0,39467.40625,0.0,2059.50537109375,1.0,280.9579467773437,283.50244140625,292.4190979003906,295.01239013671875,293.1499938964844,293.1499938964844,280.6499938964844,35727.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903523325920105,1.0,0.0,0.0,3.712778806686402,3.712803363800049,9.19795866138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.66455078125,0.0,1602.069091796875,1895.4371337890625,0.0,3436.404296875,0.9191262125968932,1.0,0.0,3.0,1.0,0.0
12140460,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747618794441223,0.4958880841732025,0.4501434564590454,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8665561676025391,0.4832444787025451,0.4609111547470093,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488577365875244,0.3068053722381592,0.2181426435708999,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235267758369446,0.2739981710910797,0.2644486725330353,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.646943986415863,0.1960222274065017,0.9063700437545776,284.7825927734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1524963378906,297.2080383300781,284.7803039550781,1.0,0.5581048130989075,0.4531382024288177,0.4531382024288177,1.0,1.0,-2.761388063430786,0.9201029539108276,1.841284990310669,0.2964254319667816,0.9140341877937316,0.9140341877937316,0.0,182.3254852294922,187.0,40318.734375,0.0,2056.3671875,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.050537109375,293.1499938964844,293.1499938964844,280.3500061035156,36013.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135054349899292,1.0,0.0,0.0,3.713105201721192,3.713129758834839,9.19957528822124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.380859375,0.0,1604.6165771484375,1895.4371337890625,0.0,3529.106689453125,0.9193889498710632,1.0,0.0,3.0,1.0,0.0
12140520,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747618794441223,0.4958880841732025,0.4501434564590454,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8665561676025391,0.4832444787025451,0.4609111547470093,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7488577365875244,0.3068053722381592,0.2181426435708999,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7235267758369446,0.2739981710910797,0.2644486725330353,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.646943986415863,0.1960222274065017,0.9063700437545776,284.7825927734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1524963378906,297.2080383300781,284.7803039550781,1.0,0.5581048130989075,0.4531382024288177,0.4531382024288177,1.0,1.0,-2.761388063430786,0.9201029539108276,1.841284990310669,0.2964254319667816,0.9140341877937316,0.9140341877937316,0.0,182.3254852294922,187.0,40318.734375,0.0,2056.3671875,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.050537109375,293.1499938964844,293.1499938964844,280.3500061035156,36013.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135054349899292,1.0,0.0,0.0,3.713105201721192,3.713129758834839,9.19957528822124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.380859375,0.0,1604.6165771484375,1895.4371337890625,0.0,3529.106689453125,0.9193889498710632,1.0,0.0,3.0,1.0,0.0
12140580,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8670981526374817,0.4906170964241028,0.4456482827663421,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8619992733001709,0.4831287264823913,0.4610373079776764,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443384528160095,0.3056707382202148,0.2175027877092361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191140055656433,0.2728319764137268,0.2635633051395416,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419159173965454,0.1942145824432373,0.8992663621902466,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1444702148437,297.1891784667969,284.57196044921875,1.0,0.558546781539917,0.4529781639575958,0.4529781639575958,1.0,1.0,-2.745768547058105,0.9136809706687928,1.832087516784668,0.2931559383869171,0.9073250889778136,0.9073250889778136,0.0,186.0959625244141,190.0,41102.80078125,0.0,2048.895263671875,1.0,280.3576354980469,283.014404296875,292.3946533203125,295.0883483886719,293.1499938964844,293.1499938964844,280.04998779296875,36315.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223651885986328,1.0,0.0,0.0,3.702247858047485,3.702272415161133,9.145853709924268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.33203125,0.0,1594.469970703125,1895.4371337890625,0.0,3610.969482421875,0.9171572327613832,1.0,0.0,3.0,1.0,0.0
12140640,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8670981526374817,0.4906170964241028,0.4456482827663421,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8619992733001709,0.4831287264823913,0.4610373079776764,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7443384528160095,0.3056707382202148,0.2175027877092361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191140055656433,0.2728319764137268,0.2635633051395416,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6419159173965454,0.1942145824432373,0.8992663621902466,284.5741271972656,284.95001220703125,300.0625,289.3637084960937,298.1444702148437,297.1891784667969,284.57196044921875,1.0,0.558546781539917,0.4529781639575958,0.4529781639575958,1.0,1.0,-2.745768547058105,0.9136809706687928,1.832087516784668,0.2931559383869171,0.9073250889778136,0.9073250889778136,0.0,186.0959625244141,190.0,41102.80078125,0.0,2048.895263671875,1.0,280.3576354980469,283.014404296875,292.3946533203125,295.0883483886719,293.1499938964844,293.1499938964844,280.04998779296875,36315.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223651885986328,1.0,0.0,0.0,3.702247858047485,3.702272415161133,9.145853709924268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.33203125,0.0,1594.469970703125,1895.4371337890625,0.0,3610.969482421875,0.9171572327613832,1.0,0.0,3.0,1.0,0.0
12140700,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8634985089302063,0.4879564940929413,0.4434171617031097,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241943359375,0.8598875999450684,0.4830035865306854,0.4610581696033478,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.7422409057617188,0.3050823211669922,0.2171773463487625,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.7169867753982544,0.272207647562027,0.2630882859230041,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.6395309567451477,0.1932763755321502,0.8955596685409546,284.42498779296875,284.95001220703125,300.0711975097656,289.3607788085937,298.14068603515625,297.1802062988281,284.41485595703125,1.0,0.5586701035499573,0.4528981447219848,0.4528981447219848,1.0,1.0,-2.737696409225464,0.91036856174469,1.8273277282714844,0.2914656102657318,0.9023862481117249,0.9023862481117249,0.0,187.8602600097656,190.0,41947.51171875,0.0,2044.1845703125,1.0,280.1000061035156,282.833740234375,292.41436767578125,295.2080993652344,293.1499938964844,293.1499938964844,280.04998779296875,36487.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288455247879028,1.0,0.0,0.0,3.692561149597168,3.692585468292236,9.098056921175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.41259765625,0.0,1584.724853515625,1895.4371337890625,0.0,3670.5546875,0.9150698781013488,1.0,0.0,3.0,1.0,0.0
12140760,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8597985506057739,0.4852209091186523,0.4410332441329956,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8576722145080566,0.4827888906002044,0.4609422981739044,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.7400649785995483,0.3044434189796448,0.2167898267507553,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7147333025932312,0.2715267241001129,0.2625339925289154,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.6370812058448792,0.1922915130853653,0.8915721774101257,284.3673095703125,284.95001220703125,300.07989501953125,289.3576354980469,298.1368103027344,297.1708679199219,284.3653259277344,1.0,0.5587150454521179,0.4529153108596802,0.4529153108596802,1.0,1.0,-2.728769063949585,0.9069127440452576,1.8218562602996824,0.2898229956626892,0.8978795409202576,0.8978795409202576,0.0,189.6607666015625,193.0,41910.703125,0.0,2038.28759765625,1.0,280.0574035644531,282.78277587890625,292.38653564453125,295.1292724609375,293.1499938964844,293.1499938964844,280.3500061035156,36639.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307245016098022,1.0,0.0,0.0,3.6794064044952393,3.679430961608887,9.033349783749144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.60498046875,0.0,1570.9552001953125,1895.4371337890625,0.0,3687.7802734375,0.9122645258903505,1.0,0.0,3.0,1.0,0.0
12140820,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8546812534332275,0.4820561408996582,0.4376632571220398,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551415801048279,0.4839396476745605,0.461642861366272,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7374137043952942,0.3044511079788208,0.2165783792734146,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.71173095703125,0.2711504101753235,0.2619759440422058,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336095929145813,0.1911067217588424,0.8855674266815186,284.5394897460937,284.95001220703125,300.09716796875,289.3506164550781,298.1399841308594,297.16778564453125,284.5411071777344,1.0,0.5590054392814636,0.4529496133327484,0.4529496133327484,1.0,1.0,-2.717406988143921,0.902583122253418,1.814823865890503,0.2874909043312073,0.8937767148017883,0.8937767148017883,0.0,192.2422332763672,196.0,40640.47265625,0.0,2032.1636962890625,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8846435546875,293.1499938964844,293.1499938964844,280.6499938964844,36590.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91433584690094,1.0,0.0,0.0,3.656592845916748,3.656616926193237,8.921676908357767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79541015625,0.0,1544.9404296875,1895.4371337890625,0.0,3536.79736328125,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12140880,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8546812534332275,0.4820561408996582,0.4376632571220398,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551415801048279,0.4839396476745605,0.461642861366272,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7374137043952942,0.3044511079788208,0.2165783792734146,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.71173095703125,0.2711504101753235,0.2619759440422058,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336095929145813,0.1911067217588424,0.8855674266815186,284.5394897460937,284.95001220703125,300.09716796875,289.3506164550781,298.1399841308594,297.16778564453125,284.5411071777344,1.0,0.5590054392814636,0.4529496133327484,0.4529496133327484,1.0,1.0,-2.717406988143921,0.902583122253418,1.814823865890503,0.2874909043312073,0.8937767148017883,0.8937767148017883,0.0,192.2422332763672,196.0,40640.47265625,0.0,2032.1636962890625,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8846435546875,293.1499938964844,293.1499938964844,280.6499938964844,36590.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91433584690094,1.0,0.0,0.0,3.656592845916748,3.656616926193237,8.921676908357767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79541015625,0.0,1544.9404296875,1895.4371337890625,0.0,3536.79736328125,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12140940,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522406220436096,0.4806356132030487,0.4361642897129059,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549842834472656,0.4865399003028869,0.4638694822788238,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7369693517684937,0.3057183027267456,0.2173231840133667,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108821868896484,0.2718251049518585,0.2624610066413879,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321693658828735,0.1908881068229675,0.8839093446731567,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.153076171875,297.1786193847656,284.7419738769531,1.0,0.5600568056106567,0.452983945608139,0.452983945608139,1.0,1.0,-2.7177574634552,0.9028345346450806,1.81492292881012,0.2871805727481842,0.89259934425354,0.89259934425354,0.0,193.7907867431641,199.0,39594.20703125,0.0,2039.90283203125,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968936800956726,1.0,0.0,0.0,3.640589714050293,3.6406137943267822,8.843757086651749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.14208984375,0.0,1525.779541015625,1895.4371337890625,0.0,3374.612060546875,0.9034785628318788,1.0,0.0,3.0,1.0,0.0
12141000,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522406220436096,0.4806356132030487,0.4361642897129059,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549842834472656,0.4865399003028869,0.4638694822788238,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7369693517684937,0.3057183027267456,0.2173231840133667,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108821868896484,0.2718251049518585,0.2624610066413879,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321693658828735,0.1908881068229675,0.8839093446731567,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.153076171875,297.1786193847656,284.7419738769531,1.0,0.5600568056106567,0.452983945608139,0.452983945608139,1.0,1.0,-2.7177574634552,0.9028345346450806,1.81492292881012,0.2871805727481842,0.89259934425354,0.89259934425354,0.0,193.7907867431641,199.0,39594.20703125,0.0,2039.90283203125,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968936800956726,1.0,0.0,0.0,3.640589714050293,3.6406137943267822,8.843757086651749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.14208984375,0.0,1525.779541015625,1895.4371337890625,0.0,3374.612060546875,0.9034785628318788,1.0,0.0,3.0,1.0,0.0
12141060,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506595492362976,0.4799799919128418,0.4354819059371948,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556308746337891,0.4898661375045776,0.4668936431407928,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.737362802028656,0.3076621890068054,0.2186092734336853,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109102606773376,0.2731050550937652,0.263590931892395,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316535472869873,0.1912843734025955,0.8853026032447815,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1702575683594,297.1953125,284.9461669921875,1.0,0.5618786811828613,0.4529220163822174,0.4529220163822174,1.0,1.0,-2.7251436710357666,0.9056406617164612,1.8195029497146609,0.2879074811935425,0.8941711187362671,0.8941711187362671,0.0,195.2575836181641,202.0,38656.94140625,0.0,2058.524169921875,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.72174072265625,293.1499938964844,293.1499938964844,281.25,36163.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827990293502808,1.0,0.0,0.0,3.633725881576538,3.633749723434448,8.810440590423241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.06982421875,0.0,1516.3553466796875,1895.4371337890625,0.0,3242.805908203125,0.901779294013977,1.0,0.0,3.0,1.0,0.0
12141120,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506595492362976,0.4799799919128418,0.4354819059371948,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556308746337891,0.4898661375045776,0.4668936431407928,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.737362802028656,0.3076621890068054,0.2186092734336853,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109102606773376,0.2731050550937652,0.263590931892395,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316535472869873,0.1912843734025955,0.8853026032447815,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1702575683594,297.1953125,284.9461669921875,1.0,0.5618786811828613,0.4529220163822174,0.4529220163822174,1.0,1.0,-2.7251436710357666,0.9056406617164612,1.8195029497146609,0.2879074811935425,0.8941711187362671,0.8941711187362671,0.0,195.2575836181641,202.0,38656.94140625,0.0,2058.524169921875,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.72174072265625,293.1499938964844,293.1499938964844,281.25,36163.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827990293502808,1.0,0.0,0.0,3.633725881576538,3.633749723434448,8.810440590423241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.06982421875,0.0,1516.3553466796875,1895.4371337890625,0.0,3242.805908203125,0.901779294013977,1.0,0.0,3.0,1.0,0.0
12141180,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493204712867737,0.4797884523868561,0.4352613389492035,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8564811944961548,0.4936199486255646,0.4703733325004577,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380411624908447,0.3100220263004303,0.2202210873365402,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112483382225037,0.2747603952884674,0.2651205360889435,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315380334854126,0.1920722424983978,0.8886734247207642,285.1477355957031,284.95001220703125,300.14825439453125,289.3241577148437,298.189208984375,297.2143249511719,285.14990234375,1.0,0.5643416047096252,0.4528600871562958,0.4528600871562958,1.0,1.0,-2.736882209777832,0.910139501094818,1.8267427682876587,0.2893893122673034,0.8984620571136475,0.8984620571136475,0.0,196.95350646972656,190.0,37791.40625,0.0,2085.33251953125,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.6720886230469,293.1499938964844,293.1499938964844,281.54998779296875,35886.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713900446891785,1.0,0.0,0.0,3.637206792831421,3.637230634689331,8.827328201732598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.0888671875,0.0,1518.1331787109375,1895.4371337890625,0.0,3135.849609375,0.9023644924163818,1.0,0.0,3.0,1.0,0.0
12141240,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493204712867737,0.4797884523868561,0.4352613389492035,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8564811944961548,0.4936199486255646,0.4703733325004577,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380411624908447,0.3100220263004303,0.2202210873365402,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112483382225037,0.2747603952884674,0.2651205360889435,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315380334854126,0.1920722424983978,0.8886734247207642,285.1477355957031,284.95001220703125,300.14825439453125,289.3241577148437,298.189208984375,297.2143249511719,285.14990234375,1.0,0.5643416047096252,0.4528600871562958,0.4528600871562958,1.0,1.0,-2.736882209777832,0.910139501094818,1.8267427682876587,0.2893893122673034,0.8984620571136475,0.8984620571136475,0.0,196.95350646972656,190.0,37791.40625,0.0,2085.33251953125,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.6720886230469,293.1499938964844,293.1499938964844,281.54998779296875,35886.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713900446891785,1.0,0.0,0.0,3.637206792831421,3.637230634689331,8.827328201732598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.0888671875,0.0,1518.1331787109375,1895.4371337890625,0.0,3135.849609375,0.9023644924163818,1.0,0.0,3.0,1.0,0.0
12141300,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8507804274559021,0.4798064529895782,0.4351303279399872,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8590934872627258,0.4955958425998688,0.4720960557460785,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7401736378669739,0.3113053441047668,0.2210226953029632,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7132694125175476,0.2756787836551666,0.2658739686012268,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6330305933952332,0.1925619542598724,0.8903601169586182,285.2939147949219,284.95001220703125,300.1566467285156,289.3190002441406,298.19873046875,297.22393798828125,285.3034973144531,1.0,0.5638644099235535,0.4528291225433349,0.4528291225433349,1.0,1.0,-2.7426917552948,0.9123608469963074,1.8303309679031368,0.2901590764522552,0.9021637439727784,0.9021637439727784,0.0,195.4945373535156,190.0,36966.32421875,0.0,2087.92431640625,1.0,281.4981994628906,283.9046630859375,292.2540283203125,294.54888916015625,293.1499938964844,293.1499938964844,281.54998779296875,35730.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638573884963989,1.0,0.0,0.0,3.642754077911377,3.642777919769287,8.854274824443564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.6728515625,0.0,1523.1114501953125,1895.4371337890625,0.0,3065.1865234375,0.903532087802887,1.0,0.0,3.0,1.0,0.0
12141360,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8537201881408691,0.4799625873565674,0.4351509809494018,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8632069230079651,0.4976824522018432,0.4739215075969696,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7435450553894043,0.3126961886882782,0.2218856513500213,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.7164592742919922,0.2766881287097931,0.2666841149330139,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.635572075843811,0.1931400001049041,0.8922532200813293,285.3490905761719,284.95001220703125,300.1650085449219,289.3136291503906,298.2083435058594,297.2342834472656,285.3509521484375,1.0,0.5628144145011902,0.4525920152664184,0.4525920152664184,1.0,1.0,-2.749195098876953,0.9144465923309326,1.8347485065460205,0.2906176149845123,0.9054203629493712,0.9054203629493712,0.0,192.6442108154297,178.0,36949.40234375,0.0,2085.127685546875,1.0,281.54205322265625,283.9576721191406,292.2771911621094,294.6185607910156,293.1499938964844,293.1499938964844,281.25,35602.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614113330841064,1.0,0.0,0.0,3.6512742042541504,3.651298046112061,8.895741530068335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.84814453125,0.0,1531.611572265625,1895.4371337890625,0.0,3042.2421875,0.9053137302398682,1.0,0.0,3.0,1.0,0.0
12141420,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8602712154388428,0.478178858757019,0.4338938891887665,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8724536299705505,0.5003170371055603,0.4765895307064056,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.751071035861969,0.3143592178821563,0.2230937778949737,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233430743217468,0.2778168618679046,0.2677514553070068,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6413508057594299,0.1936427056789398,0.8941992521286011,285.1787414550781,284.95001220703125,300.1815795898437,289.3022766113281,298.2164306640625,297.2392272949219,285.1770935058594,1.0,0.5591074228286743,0.4521178603172302,0.4521178603172302,1.0,1.0,-2.7559759616851807,0.9161061644554138,1.839869856834412,0.2905955612659454,0.9071142077445984,0.9071142077445984,0.0,185.5420837402344,166.0,38049.66015625,0.0,2062.7724609375,1.0,281.2579345703125,283.7431335449219,292.3670959472656,294.8472595214844,293.1499938964844,293.1499938964844,280.95001220703125,35675.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791793584823608,1.0,0.0,0.0,3.664150476455689,3.6641745567321777,8.958595003605296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.09912109375,0.0,1546.531005859375,1895.4371337890625,0.0,3208.8896484375,0.9082141518592834,1.0,0.0,3.0,1.0,0.0
12141480,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8602712154388428,0.478178858757019,0.4338938891887665,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8724536299705505,0.5003170371055603,0.4765895307064056,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.751071035861969,0.3143592178821563,0.2230937778949737,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7233430743217468,0.2778168618679046,0.2677514553070068,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6413508057594299,0.1936427056789398,0.8941992521286011,285.1787414550781,284.95001220703125,300.1815795898437,289.3022766113281,298.2164306640625,297.2392272949219,285.1770935058594,1.0,0.5591074228286743,0.4521178603172302,0.4521178603172302,1.0,1.0,-2.7559759616851807,0.9161061644554138,1.839869856834412,0.2905955612659454,0.9071142077445984,0.9071142077445984,0.0,185.5420837402344,166.0,38049.66015625,0.0,2062.7724609375,1.0,281.2579345703125,283.7431335449219,292.3670959472656,294.8472595214844,293.1499938964844,293.1499938964844,280.95001220703125,35675.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791793584823608,1.0,0.0,0.0,3.664150476455689,3.6641745567321777,8.958595003605296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.09912109375,0.0,1546.531005859375,1895.4371337890625,0.0,3208.8896484375,0.9082141518592834,1.0,0.0,3.0,1.0,0.0
12141540,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.866786539554596,0.4748010337352752,0.4308513700962066,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819907307624817,0.5015167593955994,0.4776791334152221,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587302923202515,0.3149441182613373,0.2234241217374801,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7300624251365662,0.2779748737812042,0.2677865922451019,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470794677734375,0.1933046281337738,0.8920626640319824,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146911621094,297.23052978515625,284.9771423339844,1.0,0.5534670948982239,0.4516436755657196,0.4516436755657196,1.0,1.0,-2.7515087127685547,0.913371443748474,1.8381372690200808,0.2886557579040527,0.905882716178894,0.905882716178894,0.0,177.49954223632812,154.0,39029.13671875,0.0,2017.83203125,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.92852783203125,293.1499938964844,293.1499938964844,280.6499938964844,35861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975984454154968,1.0,0.0,0.0,3.670010566711426,3.670034646987915,8.987272508420574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.9873046875,0.0,1554.5042724609375,1895.4371337890625,0.0,3381.188232421875,0.9096433520317078,1.0,0.0,3.0,1.0,0.0
