time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141600,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.866786539554596,0.4748010337352752,0.4308513700962066,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819907307624817,0.5015167593955994,0.4776791334152221,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587302923202515,0.3149441182613373,0.2234241217374801,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7300624251365662,0.2779748737812042,0.2677865922451019,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470794677734375,0.1933046281337738,0.8920626640319824,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146911621094,297.23052978515625,284.9771423339844,1.0,0.5534670948982239,0.4516436755657196,0.4516436755657196,1.0,1.0,-2.7515087127685547,0.913371443748474,1.8381372690200808,0.2886557579040527,0.905882716178894,0.905882716178894,0.0,177.49954223632812,154.0,39029.13671875,0.0,2017.83203125,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.92852783203125,293.1499938964844,293.1499938964844,280.6499938964844,35861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975984454154968,1.0,0.0,0.0,3.670010566711426,3.670034646987915,8.987272508420574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.9873046875,0.0,1554.5042724609375,1895.4371337890625,0.0,3381.188232421875,0.9096433520317078,1.0,0.0,3.0,1.0,0.0
12141660,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743827939033508,0.4708104133605957,0.4270804226398468,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927093744277954,0.501994788646698,0.47793048620224,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673643827438354,0.3150036931037903,0.2232894301414489,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374338507652283,0.2775829434394836,0.2671893835067749,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533728837966919,0.1924365758895874,0.8870830535888672,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091979980469,297.21649169921875,284.7718505859375,1.0,0.5463790893554688,0.4513114392757416,0.4513114392757416,1.0,1.0,-2.740419626235962,0.908347189426422,1.8320724964141848,0.285876452922821,0.9018703103065492,0.9018703103065492,0.0,168.474365234375,142.0,39893.1796875,0.0,1958.00048828125,1.0,280.65826416015625,283.2621459960937,292.332763671875,294.9562072753906,293.1499938964844,293.1499938964844,280.3500061035156,36105.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115461111068726,1.0,0.0,0.0,3.666852474212648,3.666876792907715,8.971812803793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.89453125,0.0,1552.795166015625,1895.4371337890625,0.0,3510.947021484375,0.9090981483459472,1.0,0.0,3.0,1.0,0.0
12141720,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8743827939033508,0.4708104133605957,0.4270804226398468,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927093744277954,0.501994788646698,0.47793048620224,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7673643827438354,0.3150036931037903,0.2232894301414489,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374338507652283,0.2775829434394836,0.2671893835067749,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533728837966919,0.1924365758895874,0.8870830535888672,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091979980469,297.21649169921875,284.7718505859375,1.0,0.5463790893554688,0.4513114392757416,0.4513114392757416,1.0,1.0,-2.740419626235962,0.908347189426422,1.8320724964141848,0.285876452922821,0.9018703103065492,0.9018703103065492,0.0,168.474365234375,142.0,39893.1796875,0.0,1958.00048828125,1.0,280.65826416015625,283.2621459960937,292.332763671875,294.9562072753906,293.1499938964844,293.1499938964844,280.3500061035156,36105.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115461111068726,1.0,0.0,0.0,3.666852474212648,3.666876792907715,8.971812803793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.89453125,0.0,1552.795166015625,1895.4371337890625,0.0,3510.947021484375,0.9090981483459472,1.0,0.0,3.0,1.0,0.0
12141780,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835731744766235,0.4665268659591675,0.4229710102081299,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.905102550983429,0.5020879507064819,0.4777295589447021,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774704098701477,0.3148127496242523,0.2229212075471878,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459829449653625,0.2768667936325073,0.266215831041336,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606945991516113,0.1912537068128585,0.8803537487983704,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.2022705078125,297.2007751464844,284.5653381347656,1.0,0.5382463335990906,0.4509792029857635,0.4509792029857635,1.0,1.0,-2.7255427837371826,0.9018574357032776,1.8236852884292605,0.2824697494506836,0.8950943946838379,0.8950943946838379,0.0,158.634033203125,130.0,40669.203125,0.0,1888.9906005859373,1.0,280.3580322265625,283.0221862792969,292.30340576171875,294.9747314453125,293.1499938964844,293.1499938964844,280.6499938964844,36390.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220988154411316,1.0,0.0,0.0,3.653152704238892,3.653176784515381,8.904897867978434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1533203125,0.0,1539.6063232421875,1895.4371337890625,0.0,3608.514892578125,0.9062253832817078,1.0,0.0,3.0,1.0,0.0
12141840,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8835731744766235,0.4665268659591675,0.4229710102081299,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.905102550983429,0.5020879507064819,0.4777295589447021,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774704098701477,0.3148127496242523,0.2229212075471878,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459829449653625,0.2768667936325073,0.266215831041336,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606945991516113,0.1912537068128585,0.8803537487983704,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.2022705078125,297.2007751464844,284.5653381347656,1.0,0.5382463335990906,0.4509792029857635,0.4509792029857635,1.0,1.0,-2.7255427837371826,0.9018574357032776,1.8236852884292605,0.2824697494506836,0.8950943946838379,0.8950943946838379,0.0,158.634033203125,130.0,40669.203125,0.0,1888.9906005859373,1.0,280.3580322265625,283.0221862792969,292.30340576171875,294.9747314453125,293.1499938964844,293.1499938964844,280.6499938964844,36390.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220988154411316,1.0,0.0,0.0,3.653152704238892,3.653176784515381,8.904897867978434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1533203125,0.0,1539.6063232421875,1895.4371337890625,0.0,3608.514892578125,0.9062253832817078,1.0,0.0,3.0,1.0,0.0
12141900,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8893707990646362,0.4650809466838836,0.421099990606308,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.912932276725769,0.5026029348373413,0.477718323469162,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7835873365402222,0.315090000629425,0.2227959036827087,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.751181960105896,0.2767561972141266,0.2657433450222015,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.6651902198791504,0.1908285170793533,0.8769225478172302,284.6882629394531,284.95001220703125,300.2381896972656,289.25640869140625,298.2020263671875,297.1976928710937,284.6966857910156,1.0,0.5339353084564209,0.4508130848407745,0.4508130848407745,1.0,1.0,-2.718433380126953,0.8987486958503723,1.8196847438812256,0.2807543277740478,0.8944849371910095,0.8944849371910095,0.0,153.2947998046875,130.0,39691.7265625,0.0,1853.316162109375,1.0,280.60113525390625,283.18560791015625,292.2098693847656,294.7244567871094,293.1499938964844,293.1499938964844,280.6499938964844,36364.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129326939582824,1.0,0.0,0.0,3.645843744277954,3.6458678245544434,8.86930081378523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.0625,0.0,1531.271484375,1895.4371337890625,0.0,3523.80029296875,0.904635727405548,1.0,0.0,3.0,1.0,0.0
12141960,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8972508907318115,0.4643120169639587,0.4199628829956054,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9233548641204834,0.5036588907241821,0.4782747626304626,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.7914971709251404,0.3158080279827118,0.222999021410942,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7580001354217529,0.2769943177700043,0.2656002044677734,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.67121422290802,0.190689355134964,0.8746517300605774,284.7348937988281,284.95001220703125,300.2460632324219,289.2491455078125,298.20611572265625,297.2001342773437,284.7362365722656,1.0,0.5296881794929504,0.4508543610572815,0.4508543610572815,1.0,1.0,-2.7150723934173584,0.8975128531455994,1.817559599876404,0.2800731956958771,0.893557071685791,0.893557071685791,0.0,147.3531951904297,118.0,39525.0859375,0.0,1820.695556640625,1.0,280.6425170898437,283.234619140625,292.19305419921875,294.7203063964844,293.1499938964844,293.1499938964844,280.95001220703125,36317.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064189791679382,1.0,0.0,0.0,3.6404671669006334,3.640491247177124,8.843161367622088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.6435546875,0.0,1524.95458984375,1895.4371337890625,0.0,3463.341064453125,0.903373956680298,1.0,0.0,3.0,1.0,0.0
12142020,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.918679416179657,0.4637810587882995,0.4187336564064026,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493870139122008,0.5066838264465332,0.4803383648395538,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.811291515827179,0.3180321753025055,0.2239994257688522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758025527000427,0.2781401872634887,0.2659734785556793,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.687133252620697,0.1910223662853241,0.8728604912757874,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.22039794921875,297.2133483886719,284.93121337890625,1.0,0.5215121507644653,0.450936883687973,0.450936883687973,1.0,1.0,-2.7155649662017822,0.8979060053825378,1.8176589012146,0.2800444662570953,0.8948612809181213,0.8948612809181213,0.0,134.68045043945312,106.0,38503.42578125,0.0,1762.7757568359375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891892433166504,1.0,0.0,0.0,3.6350579261779785,3.6350817680358887,8.81690141341096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.1630859375,0.0,1517.54345703125,1895.4371337890625,0.0,3302.62451171875,0.9020439982414246,1.0,0.0,3.0,1.0,0.0
12142080,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.918679416179657,0.4637810587882995,0.4187336564064026,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493870139122008,0.5066838264465332,0.4803383648395538,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.811291515827179,0.3180321753025055,0.2239994257688522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758025527000427,0.2781401872634887,0.2659734785556793,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.687133252620697,0.1910223662853241,0.8728604912757874,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.22039794921875,297.2133483886719,284.93121337890625,1.0,0.5215121507644653,0.450936883687973,0.450936883687973,1.0,1.0,-2.7155649662017822,0.8979060053825378,1.8176589012146,0.2800444662570953,0.8948612809181213,0.8948612809181213,0.0,134.68045043945312,106.0,38503.42578125,0.0,1762.7757568359375,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.60675048828125,293.1499938964844,293.1499938964844,281.25,36125.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891892433166504,1.0,0.0,0.0,3.6350579261779785,3.6350817680358887,8.81690141341096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.1630859375,0.0,1517.54345703125,1895.4371337890625,0.0,3302.62451171875,0.9020439982414246,1.0,0.0,3.0,1.0,0.0
12142140,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481034278869628,0.4639934003353119,0.4182839095592499,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783416390419006,0.5104320645332336,0.4831842184066772,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.834492027759552,0.3209218084812164,0.2255202680826187,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991664409637451,0.2798808515071869,0.2669658064842224,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079554200172424,0.19194196164608,0.8739030957221985,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2388000488281,297.2322082519531,285.1298522949219,1.0,0.5138645172119141,0.4510193765163421,0.4510193765163421,1.0,1.0,-2.7227120399475098,0.90088951587677,1.8218226432800293,0.2812061309814453,0.8988496661186218,0.8988496661186218,0.0,121.64923858642578,94.0,37582.0390625,0.0,1712.97119140625,1.0,281.2414855957031,283.7066345214844,292.16241455078125,294.5415954589844,293.1499938964844,293.1499938964844,281.54998779296875,35880.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875074565410614,1.0,0.0,0.0,3.6387879848480233,3.6388118267059326,8.83500490544975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7958984375,0.0,1519.838134765625,1895.4371337890625,0.0,3170.406005859375,0.9027101993560792,1.0,0.0,3.0,1.0,0.0
12142200,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9481034278869628,0.4639934003353119,0.4182839095592499,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783416390419006,0.5104320645332336,0.4831842184066772,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.834492027759552,0.3209218084812164,0.2255202680826187,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991664409637451,0.2798808515071869,0.2669658064842224,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079554200172424,0.19194196164608,0.8739030957221985,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2388000488281,297.2322082519531,285.1298522949219,1.0,0.5138645172119141,0.4510193765163421,0.4510193765163421,1.0,1.0,-2.7227120399475098,0.90088951587677,1.8218226432800293,0.2812061309814453,0.8988496661186218,0.8988496661186218,0.0,121.64923858642578,94.0,37582.0390625,0.0,1712.97119140625,1.0,281.2414855957031,283.7066345214844,292.16241455078125,294.5415954589844,293.1499938964844,293.1499938964844,281.54998779296875,35880.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875074565410614,1.0,0.0,0.0,3.6387879848480233,3.6388118267059326,8.83500490544975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7958984375,0.0,1519.838134765625,1895.4371337890625,0.0,3170.406005859375,0.9027101993560792,1.0,0.0,3.0,1.0,0.0
12142260,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9772464632987976,0.4646284580230713,0.4183259308338165,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5147590637207031,0.4798874258995056,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.8608574271202087,0.3242092728614807,0.2274019420146942,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8241333961486816,0.2819734811782837,0.268401175737381,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.7293152809143066,0.1932224333286285,0.8770837187767029,285.3249816894531,284.95001220703125,300.29217529296875,289.2018127441406,298.2578125,297.2535705566406,285.32574462890625,1.0,0.5063596963882446,0.4507706761360168,0.4507706761360168,1.0,1.0,-2.726191997528076,0.9017158150672911,1.8244760036468504,0.2815833389759063,0.9054710268974304,0.9054710268974304,0.0,109.8286590576172,97.0,36659.2265625,0.0,1663.4293212890625,1.0,281.5415344238281,283.93865966796875,292.1584167480469,294.4843139648437,293.1499938964844,293.1499938964844,281.25,35615.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636081218719482,1.0,0.0,0.0,3.652396678924561,3.65242075920105,8.901212709133688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.10205078125,0.0,1532.9595947265625,1895.4371337890625,0.0,3062.848388671875,0.9055719375610352,1.0,0.0,3.0,1.0,0.0
12142320,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9772464632987976,0.4646284580230713,0.4183259308338165,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5147590637207031,0.4798874258995056,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.8608574271202087,0.3242092728614807,0.2274019420146942,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8241333961486816,0.2819734811782837,0.268401175737381,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.7293152809143066,0.1932224333286285,0.8770837187767029,285.3249816894531,284.95001220703125,300.29217529296875,289.2018127441406,298.2578125,297.2535705566406,285.32574462890625,1.0,0.5063596963882446,0.4507706761360168,0.4507706761360168,1.0,1.0,-2.726191997528076,0.9017158150672911,1.8244760036468504,0.2815833389759063,0.9054710268974304,0.9054710268974304,0.0,109.8286590576172,97.0,36659.2265625,0.0,1663.4293212890625,1.0,281.5415344238281,283.93865966796875,292.1584167480469,294.4843139648437,293.1499938964844,293.1499938964844,281.25,35615.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636081218719482,1.0,0.0,0.0,3.652396678924561,3.65242075920105,8.901212709133688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.10205078125,0.0,1532.9595947265625,1895.4371337890625,0.0,3062.848388671875,0.9055719375610352,1.0,0.0,3.0,1.0,0.0
12142380,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9859826564788818,0.4631909132003784,0.4175255298614502,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,0.5203598737716675,0.4646144509315491,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8723191022872925,0.3263582289218902,0.2290680855512619,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8336997032165527,0.2831672728061676,0.2696868181228637,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7375028729438782,0.1938908994197845,0.8804325461387634,285.1378479003906,284.95001220703125,300.3070373535156,289.18475341796875,298.2745056152344,297.2732238769531,285.1358947753906,1.0,0.502363920211792,0.4505219757556915,0.4505219757556915,1.0,1.0,-2.7148828506469727,0.8968092799186707,1.8180736303329468,0.2788423597812652,0.9064883589744568,0.9064883589744568,0.0,105.55353546142578,100.0,37550.90234375,0.0,1626.945068359375,1.0,281.2577514648437,283.7117004394531,292.2429504394531,294.69647216796875,293.1499938964844,293.1499938964844,280.95001220703125,35714.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801108598709106,1.0,0.0,0.0,3.6638803482055664,3.663904428482056,8.957273394116783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.14892578125,0.0,1546.523193359375,1895.4371337890625,0.0,3217.619384765625,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
12142440,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9859826564788818,0.4631909132003784,0.4175255298614502,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,0.5203598737716675,0.4646144509315491,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8723191022872925,0.3263582289218902,0.2290680855512619,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8336997032165527,0.2831672728061676,0.2696868181228637,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7375028729438782,0.1938908994197845,0.8804325461387634,285.1378479003906,284.95001220703125,300.3070373535156,289.18475341796875,298.2745056152344,297.2732238769531,285.1358947753906,1.0,0.502363920211792,0.4505219757556915,0.4505219757556915,1.0,1.0,-2.7148828506469727,0.8968092799186707,1.8180736303329468,0.2788423597812652,0.9064883589744568,0.9064883589744568,0.0,105.55353546142578,100.0,37550.90234375,0.0,1626.945068359375,1.0,281.2577514648437,283.7117004394531,292.2429504394531,294.69647216796875,293.1499938964844,293.1499938964844,280.95001220703125,35714.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801108598709106,1.0,0.0,0.0,3.6638803482055664,3.663904428482056,8.957273394116783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.14892578125,0.0,1546.523193359375,1895.4371337890625,0.0,3217.619384765625,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
12142500,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9873630404472352,0.4618129432201385,0.4164670705795288,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.522878885269165,0.4611039161682129,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8752269148826599,0.3269898593425751,0.2295891195535659,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8359527587890625,0.2833680808544159,0.2699726223945617,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7393539547920227,0.1939086616039276,0.8808528780937195,284.9904479980469,284.95001220703125,300.3143615722656,289.17596435546875,298.2799987792969,297.2787475585937,284.9806213378906,1.0,0.5012091994285583,0.4503976106643677,0.4503976106643677,1.0,1.0,-2.710865497589112,0.894985020160675,1.8158804178237915,0.2778539657592773,0.9053383469581604,0.9053383469581604,0.0,104.53948211669922,100.0,38430.16796875,0.0,1616.4805908203125,1.0,281.0010070800781,283.52490234375,292.2711181640625,294.8403015136719,293.1499938964844,293.1499938964844,280.95001220703125,35820.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916051983833313,1.0,0.0,0.0,3.66705322265625,3.6670773029327393,8.972793921202538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.90673828125,0.0,1550.873046875,1895.4371337890625,0.0,3325.216064453125,0.9089205265045166,1.0,0.0,3.0,1.0,0.0
12142560,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.987270176410675,0.4601728916168213,0.4150488376617431,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.5249525904655457,0.4596907496452331,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8765643239021301,0.3274127244949341,0.2299199402332306,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8368067145347595,0.2833610773086548,0.270024687051773,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7399349808692932,0.1937403678894043,0.8803690075874329,284.9345092773437,284.95001220703125,300.3216247558594,289.16705322265625,298.2831115722656,297.28033447265625,284.9325866699219,1.0,0.5004687309265137,0.4503561556339264,0.4503561556339264,1.0,1.0,-2.707340240478516,0.8935151696205139,1.8138251304626465,0.2771281003952026,0.9046306610107422,0.9046306610107422,0.0,104.06483459472656,103.0,38498.93359375,0.0,1609.2379150390625,1.0,280.9577331542969,283.4698181152344,292.23583984375,294.7680053710937,293.1499938964844,293.1499938964844,280.6499938964844,35915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974410891532898,1.0,0.0,0.0,3.667756319046021,3.6677803993225098,8.976235221780371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.83935546875,0.0,1552.3779296875,1895.4371337890625,0.0,3379.719970703125,0.9091747999191284,1.0,0.0,3.0,1.0,0.0
12142620,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844887256622314,0.4565731287002563,0.4119466543197632,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278066992759705,0.4608802795410156,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.876380980014801,0.3279476463794708,0.2303726375102996,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359130024909973,0.2829916179180145,0.26980060338974,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386847734451294,0.1930498033761978,0.8778687119483948,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2835693359375,297.2748413085937,284.7325134277344,1.0,0.4999495148658752,0.4502732753753662,0.4502732753753662,1.0,1.0,-2.702309846878052,0.8913822770118713,1.8109276294708248,0.2760733962059021,0.9001213908195496,0.9001213908195496,0.0,104.1776885986328,106.0,39412.8984375,0.0,1602.572998046875,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.7950744628906,293.1499938964844,293.1499938964844,280.3500061035156,36163.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.662459373474121,3.6624834537506095,8.950327128331992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3359375,0.0,1548.29833984375,1895.4371337890625,0.0,3506.662353515625,0.9081535339355468,1.0,0.0,3.0,1.0,0.0
12142680,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9844887256622314,0.4565731287002563,0.4119466543197632,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278066992759705,0.4608802795410156,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.876380980014801,0.3279476463794708,0.2303726375102996,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359130024909973,0.2829916179180145,0.26980060338974,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386847734451294,0.1930498033761978,0.8778687119483948,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2835693359375,297.2748413085937,284.7325134277344,1.0,0.4999495148658752,0.4502732753753662,0.4502732753753662,1.0,1.0,-2.702309846878052,0.8913822770118713,1.8109276294708248,0.2760733962059021,0.9001213908195496,0.9001213908195496,0.0,104.1776885986328,106.0,39412.8984375,0.0,1602.572998046875,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.7950744628906,293.1499938964844,293.1499938964844,280.3500061035156,36163.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.662459373474121,3.6624834537506095,8.950327128331992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3359375,0.0,1548.29833984375,1895.4371337890625,0.0,3506.662353515625,0.9081535339355468,1.0,0.0,3.0,1.0,0.0
12142740,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.979044497013092,0.4527005851268768,0.4085938334465027,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.9990000128746032,0.5289872288703918,0.4658873975276947,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.8735175728797913,0.3282109797000885,0.2306327670812606,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325766324996948,0.2822899222373962,0.2692582309246063,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.7351497411727905,0.1920049637556076,0.8737830519676208,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773742675781,297.25946044921875,284.5357666015625,1.0,0.5003268122673035,0.4501903653144836,0.4501903653144836,1.0,1.0,-2.699047803878784,0.8899341225624084,1.8091137409210205,0.2753691375255584,0.8930060267448425,0.8930060267448425,0.0,105.30376434326172,109.0,40295.08203125,0.0,1603.107177734375,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175048828125,293.1499938964844,293.1499938964844,280.6499938964844,36445.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221882820129396,1.0,0.0,0.0,3.646690607070923,3.646714687347412,8.873421961652639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.15771484375,0.0,1532.8167724609375,1895.4371337890625,0.0,3609.339599609375,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12142800,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.979044497013092,0.4527005851268768,0.4085938334465027,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.9990000128746032,0.5289872288703918,0.4658873975276947,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.8735175728797913,0.3282109797000885,0.2306327670812606,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325766324996948,0.2822899222373962,0.2692582309246063,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.7351497411727905,0.1920049637556076,0.8737830519676208,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773742675781,297.25946044921875,284.5357666015625,1.0,0.5003268122673035,0.4501903653144836,0.4501903653144836,1.0,1.0,-2.699047803878784,0.8899341225624084,1.8091137409210205,0.2753691375255584,0.8930060267448425,0.8930060267448425,0.0,105.30376434326172,109.0,40295.08203125,0.0,1603.107177734375,1.0,280.3580627441406,283.0018005371094,292.1724853515625,294.8175048828125,293.1499938964844,293.1499938964844,280.6499938964844,36445.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221882820129396,1.0,0.0,0.0,3.646690607070923,3.646714687347412,8.873421961652639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.15771484375,0.0,1532.8167724609375,1895.4371337890625,0.0,3609.339599609375,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12142860,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824311137199402,0.4547952711582184,0.4091030359268188,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.53597092628479,0.4610455632209778,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804718255996704,0.3339056670665741,0.2336368113756179,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382274508476257,0.2868358790874481,0.2722896337509155,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.740838885307312,0.1961500197649002,0.8864228129386902,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.3092956542969,297.2986145019531,284.7364807128906,1.0,0.5023485422134399,0.4501386284828186,0.4501386284828186,1.0,1.0,-2.716256856918335,0.8965508937835693,1.8197059631347656,0.2779412567615509,0.8916175961494446,0.8916175961494446,0.0,104.7035675048828,112.0,39518.21484375,0.0,1625.011962890625,1.0,280.6419372558594,283.2372741699219,292.0608215332031,294.57843017578125,293.1499938964844,293.1499938964844,280.95001220703125,36343.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908117651939392,1.0,0.0,0.0,3.632809638977051,3.63283371925354,8.805998277239269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.97265625,0.0,1516.6837158203125,1895.4371337890625,0.0,3479.12646484375,0.901687741279602,1.0,0.0,3.0,1.0,0.0
12142920,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824311137199402,0.4547952711582184,0.4091030359268188,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.53597092628479,0.4610455632209778,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804718255996704,0.3339056670665741,0.2336368113756179,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382274508476257,0.2868358790874481,0.2722896337509155,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.740838885307312,0.1961500197649002,0.8864228129386902,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.3092956542969,297.2986145019531,284.7364807128906,1.0,0.5023485422134399,0.4501386284828186,0.4501386284828186,1.0,1.0,-2.716256856918335,0.8965508937835693,1.8197059631347656,0.2779412567615509,0.8916175961494446,0.8916175961494446,0.0,104.7035675048828,112.0,39518.21484375,0.0,1625.011962890625,1.0,280.6419372558594,283.2372741699219,292.0608215332031,294.57843017578125,293.1499938964844,293.1499938964844,280.95001220703125,36343.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908117651939392,1.0,0.0,0.0,3.632809638977051,3.63283371925354,8.805998277239269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.97265625,0.0,1516.6837158203125,1895.4371337890625,0.0,3479.12646484375,0.901687741279602,1.0,0.0,3.0,1.0,0.0
12142980,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855029582977296,0.4565633833408355,0.4106907844543457,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.5441675782203674,0.4578033685684204,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8871863484382629,0.3389734625816345,0.2372130453586578,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436611890792847,0.2906251549720764,0.275966614484787,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.746587336063385,0.1995151787996292,0.9020649790763856,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.34185791015625,297.3387451171875,284.958984375,1.0,0.505897581577301,0.4500868916511535,0.4500868916511535,1.0,1.0,-2.741780996322632,0.9063748717308044,1.8354060649871824,0.2822226583957672,0.8934791088104248,0.8934791088104248,0.0,104.82454681396484,130.0,38810.46875,0.0,1662.64990234375,1.0,280.94171142578125,283.4942321777344,292.0285339355469,294.4823303222656,293.1499938964844,293.1499938964844,281.25,36111.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944863677024841,1.0,0.0,0.0,3.6278254985809326,3.6278493404388414,8.781850624473009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.88134765625,0.0,1509.468017578125,1895.4371337890625,0.0,3352.13720703125,0.9004232287406921,1.0,0.0,3.0,1.0,0.0
12143040,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855029582977296,0.4565633833408355,0.4106907844543457,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.5441675782203674,0.4578033685684204,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8871863484382629,0.3389734625816345,0.2372130453586578,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436611890792847,0.2906251549720764,0.275966614484787,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.746587336063385,0.1995151787996292,0.9020649790763856,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.34185791015625,297.3387451171875,284.958984375,1.0,0.505897581577301,0.4500868916511535,0.4500868916511535,1.0,1.0,-2.741780996322632,0.9063748717308044,1.8354060649871824,0.2822226583957672,0.8934791088104248,0.8934791088104248,0.0,104.82454681396484,130.0,38810.46875,0.0,1662.64990234375,1.0,280.94171142578125,283.4942321777344,292.0285339355469,294.4823303222656,293.1499938964844,293.1499938964844,281.25,36111.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944863677024841,1.0,0.0,0.0,3.6278254985809326,3.6278493404388414,8.781850624473009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.88134765625,0.0,1509.468017578125,1895.4371337890625,0.0,3352.13720703125,0.9004232287406921,1.0,0.0,3.0,1.0,0.0
12143100,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.982858955860138,0.4574297368526459,0.4114553928375244,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9990000128746032,0.5480486750602722,0.4630001783370971,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.885967493057251,0.3414299488067627,0.2389440387487411,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8423057794570923,0.2923917174339294,0.2776871919631958,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7457969188690186,0.2010445445775985,0.9092607498168944,285.11358642578125,284.95001220703125,300.3818359375,289.0626220703125,298.3564758300781,297.3558959960937,285.12469482421875,1.0,0.5102494955062866,0.450061023235321,0.450061023235321,1.0,1.0,-2.761721611022949,0.9140956401824952,1.847625970840454,0.2853782176971435,0.8960885405540466,0.8960885405540466,0.0,106.81562042236328,130.0,38124.6796875,0.0,1701.4293212890625,1.0,281.1980285644531,283.6882019042969,291.9945983886719,294.35467529296875,293.1499938964844,293.1499938964844,281.25,35960.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868240118026733,1.0,0.0,0.0,3.629025459289551,3.629049301147461,8.787661158748961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.51025390625,0.0,1509.666259765625,1895.4371337890625,0.0,3280.493896484375,0.9006237387657166,1.0,0.0,3.0,1.0,0.0
12143160,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.9778613448143004,0.4583846628665924,0.4124046564102173,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9990000128746032,0.5512593984603882,0.4721188843250274,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.8823562860488892,0.3439256548881531,0.2407541126012802,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8388262987136841,0.294159859418869,0.2794641554355621,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.7430902719497681,0.202543705701828,0.9165431261062622,285.18487548828125,284.95001220703125,300.38751220703125,289.0447082519531,298.3675842285156,297.3686828613281,285.1883850097656,1.0,0.5158587694168091,0.4496805667877197,0.4496805667877197,1.0,1.0,-2.7868757247924805,0.9231115579605104,1.8637640476226809,0.2888087332248688,0.8984118103981018,0.8984118103981018,0.0,110.0085678100586,133.0,38284.28125,0.0,1754.3121337890625,1.0,281.241943359375,283.7554016113281,292.0114440917969,294.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35825.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849972486495972,1.0,0.0,0.0,3.633437871932984,3.6334617137908936,8.809043947621831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.7890625,0.0,1513.5179443359375,1895.4371337890625,0.0,3263.39306640625,0.9014814496040344,1.0,0.0,3.0,1.0,0.0
12143220,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707618355751038,0.4603883922100067,0.4142744839191437,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.5563866496086121,0.4854102730751037,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784462213516235,0.3489440381526947,0.2443233281373977,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.834735095500946,0.2976423501968384,0.2828810513019562,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400562763214111,0.2053973227739334,0.9301143288612366,285.4142150878906,284.95001220703125,300.3981628417969,289.0048828125,298.3821105957031,297.38397216796875,285.4169616699219,1.0,0.524581253528595,0.4489195942878723,0.4489195942878723,1.0,1.0,-2.82981538772583,0.9380983710289,1.8917170763015747,0.2946333587169647,0.9064483642578124,0.9064483642578124,0.0,115.00724029541016,136.0,37864.0078125,0.0,1844.4322509765625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.3813781738281,293.1499938964844,293.1499938964844,281.25,35517.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793836832046509,1.0,0.0,0.0,3.650620460510254,3.650644540786743,8.892557161743753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.5830078125,0.0,1530.2449951171875,1895.4371337890625,0.0,3210.804443359375,0.9051114320755004,1.0,0.0,3.0,1.0,0.0
12143280,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.9707618355751038,0.4603883922100067,0.4142744839191437,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.5563866496086121,0.4854102730751037,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784462213516235,0.3489440381526947,0.2443233281373977,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.834735095500946,0.2976423501968384,0.2828810513019562,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400562763214111,0.2053973227739334,0.9301143288612366,285.4142150878906,284.95001220703125,300.3981628417969,289.0048828125,298.3821105957031,297.38397216796875,285.4169616699219,1.0,0.524581253528595,0.4489195942878723,0.4489195942878723,1.0,1.0,-2.82981538772583,0.9380983710289,1.8917170763015747,0.2946333587169647,0.9064483642578124,0.9064483642578124,0.0,115.00724029541016,136.0,37864.0078125,0.0,1844.4322509765625,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.3813781738281,293.1499938964844,293.1499938964844,281.25,35517.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793836832046509,1.0,0.0,0.0,3.650620460510254,3.650644540786743,8.892557161743753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.5830078125,0.0,1530.2449951171875,1895.4371337890625,0.0,3210.804443359375,0.9051114320755004,1.0,0.0,3.0,1.0,0.0
12143340,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625762701034546,0.4602606296539306,0.4149266481399536,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592373609542847,0.4986799359321594,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740364909172058,0.3526181876659393,0.2473009824752807,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.830237865447998,0.300011545419693,0.285615861415863,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364912033081055,0.207315519452095,0.9408121705055236,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.38189697265625,297.37847900390625,285.256103515625,1.0,0.5324724912643433,0.4481586217880249,0.4481586217880249,1.0,1.0,-2.8662807941436768,0.9505152106285096,1.915765643119812,0.2993136346340179,0.9092528820037842,0.9092528820037842,0.0,119.8756866455078,139.0,39124.6796875,0.0,1925.9990234375,1.0,281.25787353515625,283.8101501464844,292.0469665527344,294.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,35574.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017373919487,1.0,0.0,0.0,3.667203664779663,3.667227745056152,8.973530611910974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6591796875,0.0,1549.19091796875,1895.4371337890625,0.0,3419.7744140625,0.9088308215141296,1.0,0.0,3.0,1.0,0.0
12143400,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625762701034546,0.4602606296539306,0.4149266481399536,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9990000128746032,0.5592373609542847,0.4986799359321594,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740364909172058,0.3526181876659393,0.2473009824752807,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.830237865447998,0.300011545419693,0.285615861415863,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364912033081055,0.207315519452095,0.9408121705055236,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.38189697265625,297.37847900390625,285.256103515625,1.0,0.5324724912643433,0.4481586217880249,0.4481586217880249,1.0,1.0,-2.8662807941436768,0.9505152106285096,1.915765643119812,0.2993136346340179,0.9092528820037842,0.9092528820037842,0.0,119.8756866455078,139.0,39124.6796875,0.0,1925.9990234375,1.0,281.25787353515625,283.8101501464844,292.0469665527344,294.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,35574.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017373919487,1.0,0.0,0.0,3.667203664779663,3.667227745056152,8.973530611910974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6591796875,0.0,1549.19091796875,1895.4371337890625,0.0,3419.7744140625,0.9088308215141296,1.0,0.0,3.0,1.0,0.0
