time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143460,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9514687061309814,0.4584496915340423,0.4137409627437591,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.559447169303894,0.5137773752212524,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676207661628723,0.3550173640251159,0.2492639273405075,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239275217056274,0.3011905252933502,0.2871253490447998,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7310569286346436,0.208127424120903,0.9463221430778505,285.07733154296875,284.95001220703125,300.4166564941406,288.9106140136719,298.3667907714844,297.3536376953125,285.07635498046875,1.0,0.5392991304397583,0.4469105303287506,0.4469105303287506,1.0,1.0,-2.893805742263794,0.9583685994148254,1.935437083244324,0.3014205694198608,0.9094587564468384,0.9094587564468384,0.0,125.01821899414062,142.0,40398.8359375,0.0,1996.0889892578125,1.0,280.9580383300781,283.5865783691406,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242578744888306,1.0,0.0,0.0,3.6776630878448486,3.677687168121338,9.024790870171272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4658203125,0.0,1562.164794921875,1895.4371337890625,0.0,3628.3994140625,0.9112744927406312,1.0,0.0,3.0,1.0,0.0
12143520,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9514687061309814,0.4584496915340423,0.4137409627437591,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.559447169303894,0.5137773752212524,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676207661628723,0.3550173640251159,0.2492639273405075,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239275217056274,0.3011905252933502,0.2871253490447998,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7310569286346436,0.208127424120903,0.9463221430778505,285.07733154296875,284.95001220703125,300.4166564941406,288.9106140136719,298.3667907714844,297.3536376953125,285.07635498046875,1.0,0.5392991304397583,0.4469105303287506,0.4469105303287506,1.0,1.0,-2.893805742263794,0.9583685994148254,1.935437083244324,0.3014205694198608,0.9094587564468384,0.9094587564468384,0.0,125.01821899414062,142.0,40398.8359375,0.0,1996.0889892578125,1.0,280.9580383300781,283.5865783691406,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242578744888306,1.0,0.0,0.0,3.6776630878448486,3.677687168121338,9.024790870171272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4658203125,0.0,1562.164794921875,1895.4371337890625,0.0,3628.3994140625,0.9112744927406312,1.0,0.0,3.0,1.0,0.0
12143580,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9391274452209472,0.4559418261051178,0.4117912650108337,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.557758092880249,0.5282275676727295,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8606494665145874,0.3567743599414825,0.2507038414478302,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8168895840644836,0.3016763627529144,0.2878955900669098,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7247631549835205,0.2082146108150482,0.9482483863830566,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.34442138671875,297.3191833496094,284.89166259765625,1.0,0.545089840888977,0.4456624090671539,0.4456624090671539,1.0,1.0,-2.913841724395752,0.9632372260093688,1.9506044387817385,0.3022865653038025,0.907167911529541,0.907167911529541,0.0,130.1732177734375,145.0,41585.859375,0.0,2054.884521484375,1.0,280.6578674316406,283.361328125,291.9347839355469,294.6601257324219,293.1499938964844,293.1499938964844,280.3500061035156,35946.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425534009933472,1.0,0.0,0.0,3.680316925048828,3.680341005325317,9.037820518642548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.80859375,0.0,1566.7548828125,1895.4371337890625,0.0,3795.63671875,0.9120062589645386,1.0,0.0,3.0,1.0,0.0
12143640,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9391274452209472,0.4559418261051178,0.4117912650108337,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.557758092880249,0.5282275676727295,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8606494665145874,0.3567743599414825,0.2507038414478302,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8168895840644836,0.3016763627529144,0.2878955900669098,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7247631549835205,0.2082146108150482,0.9482483863830566,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.34442138671875,297.3191833496094,284.89166259765625,1.0,0.545089840888977,0.4456624090671539,0.4456624090671539,1.0,1.0,-2.913841724395752,0.9632372260093688,1.9506044387817385,0.3022865653038025,0.907167911529541,0.907167911529541,0.0,130.1732177734375,145.0,41585.859375,0.0,2054.884521484375,1.0,280.6578674316406,283.361328125,291.9347839355469,294.6601257324219,293.1499938964844,293.1499938964844,280.3500061035156,35946.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425534009933472,1.0,0.0,0.0,3.680316925048828,3.680341005325317,9.037820518642548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.80859375,0.0,1566.7548828125,1895.4371337890625,0.0,3795.63671875,0.9120062589645386,1.0,0.0,3.0,1.0,0.0
12143700,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9299609661102296,0.4545172452926636,0.4107570350170135,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.993887186050415,0.556790292263031,0.5281863212585449,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.8549677729606628,0.3574869632720947,0.2513635754585266,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8111671209335327,0.3017294108867645,0.2881660759449005,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7196813225746155,0.2080546915531158,0.9485588073730468,284.74871826171875,284.95001220703125,300.4281311035156,288.8287658691406,298.3327331542969,297.3022155761719,284.7397766113281,1.0,0.5472353100776672,0.445038378238678,0.445038378238678,1.0,1.0,-2.9140491485595703,0.9618772268295288,1.9521719217300413,0.3012012243270874,0.9044357538223268,0.9044357538223268,0.0,133.69801330566406,145.0,42475.859375,0.0,2072.751220703125,1.0,280.4006042480469,283.1792297363281,291.9220886230469,294.7546691894531,293.1499938964844,293.1499938964844,280.3500061035156,36083.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952659785747528,1.0,0.0,0.0,3.678369283676148,3.678393602371216,9.028257181853404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.35986328125,0.0,1565.59033203125,1895.4371337890625,0.0,3886.8916015625,0.9116271138191224,1.0,0.0,3.0,1.0,0.0
12143760,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.9212839007377625,0.4529475569725036,0.409491091966629,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.9880884885787964,0.5561560392379761,0.527536153793335,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8497461676597595,0.3580788373947143,0.2518874108791351,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8055956363677979,0.3016542196273803,0.2882615327835083,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7147343158721924,0.207771360874176,0.9481058716773988,284.6940612792969,284.95001220703125,300.4314880371094,288.7996520996094,298.32275390625,297.2874755859375,284.6922607421875,1.0,0.5489601492881775,0.4446199834346771,0.4446199834346771,1.0,1.0,-2.9119277000427246,0.9600691199302672,1.951858639717102,0.3000411689281463,0.9021396040916444,0.9021396040916444,0.0,136.99008178710938,148.0,42507.97265625,0.0,2085.55322265625,1.0,280.3576354980469,283.12646484375,291.8612060546875,294.6471862792969,293.1499938964844,293.1499938964844,280.04998779296875,36204.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574201107025146,1.0,0.0,0.0,3.6735355854034415,3.673559904098511,9.004545518109808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.17724609375,0.0,1561.0477294921875,1895.4371337890625,0.0,3929.55517578125,0.9106599688529968,1.0,0.0,3.0,1.0,0.0
12143820,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49481201171875,0.9074063301086426,0.4496331214904785,0.4068062603473663,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4946594238281,0.9782362580299376,0.5553582906723022,0.5269002318382263,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8416573405265808,0.3591011762619018,0.2528037130832672,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963293194770813,0.3012990951538086,0.2882201075553894,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060614824295044,0.2070091515779495,0.9460660219192504,284.4948425292969,284.95001220703125,300.4375,288.73895263671875,298.3056640625,297.2626647949219,284.4930725097656,1.0,0.5516130328178406,0.4437832236289978,0.4437832236289978,1.0,1.0,-2.906538724899292,0.9560734033584596,1.950465202331543,0.2975839376449585,0.8944366574287415,0.8944366574287415,0.0,142.49142456054688,151.0,43346.265625,0.0,2103.764404296875,1.0,280.0579833984375,282.894775390625,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696235060691832,1.0,0.0,0.0,3.655941009521485,3.6559650897979736,8.918496519072505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5703125,0.0,1543.497314453125,1895.4371337890625,0.0,4037.891357421875,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12143880,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49481201171875,0.9074063301086426,0.4496331214904785,0.4068062603473663,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4946594238281,0.9782362580299376,0.5553582906723022,0.5269002318382263,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8416573405265808,0.3591011762619018,0.2528037130832672,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7963293194770813,0.3012990951538086,0.2882201075553894,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7060614824295044,0.2070091515779495,0.9460660219192504,284.4948425292969,284.95001220703125,300.4375,288.73895263671875,298.3056640625,297.2626647949219,284.4930725097656,1.0,0.5516130328178406,0.4437832236289978,0.4437832236289978,1.0,1.0,-2.906538724899292,0.9560734033584596,1.950465202331543,0.2975839376449585,0.8944366574287415,0.8944366574287415,0.0,142.49142456054688,151.0,43346.265625,0.0,2103.764404296875,1.0,280.0579833984375,282.894775390625,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696235060691832,1.0,0.0,0.0,3.655941009521485,3.6559650897979736,8.918496519072505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5703125,0.0,1543.497314453125,1895.4371337890625,0.0,4037.891357421875,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12143940,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.8996112942695618,0.4482803344726562,0.4051479995250702,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723585247993468,0.5565351247787476,0.527550220489502,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376564979553223,0.3614020943641662,0.2541939616203308,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910307049751282,0.3018457591533661,0.2885574102401733,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.70068359375,0.2068988978862762,0.9450822472572328,284.6628723144531,284.95001220703125,300.4425964355469,288.67535400390625,298.301025390625,297.2563781738281,284.6643371582031,1.0,0.5538594126701355,0.4429464936256408,0.4429464936256408,1.0,1.0,-2.906208038330078,0.9540302753448486,1.95217764377594,0.2957803905010223,0.8919602632522583,0.8919602632522583,0.0,146.17056274414062,154.0,42194.19921875,0.0,2121.4599609375,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287353515625,293.1499938964844,293.1499938964844,280.6499938964844,36425.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571607708930968,1.0,0.0,0.0,3.639258861541748,3.639282941818237,8.837291716190521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.857421875,0.0,1524.4278564453125,1895.4371337890625,0.0,3927.236328125,0.9031798839569092,1.0,0.0,3.0,1.0,0.0
12144000,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.8996112942695618,0.4482803344726562,0.4051479995250702,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723585247993468,0.5565351247787476,0.527550220489502,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376564979553223,0.3614020943641662,0.2541939616203308,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910307049751282,0.3018457591533661,0.2885574102401733,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.70068359375,0.2068988978862762,0.9450822472572328,284.6628723144531,284.95001220703125,300.4425964355469,288.67535400390625,298.301025390625,297.2563781738281,284.6643371582031,1.0,0.5538594126701355,0.4429464936256408,0.4429464936256408,1.0,1.0,-2.906208038330078,0.9540302753448486,1.95217764377594,0.2957803905010223,0.8919602632522583,0.8919602632522583,0.0,146.17056274414062,154.0,42194.19921875,0.0,2121.4599609375,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287353515625,293.1499938964844,293.1499938964844,280.6499938964844,36425.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571607708930968,1.0,0.0,0.0,3.639258861541748,3.639282941818237,8.837291716190521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.857421875,0.0,1524.4278564453125,1895.4371337890625,0.0,3927.236328125,0.9031798839569092,1.0,0.0,3.0,1.0,0.0
12144060,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967832922935486,0.4485093653202057,0.4051463901996612,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709308743476868,0.5593845248222351,0.5299713611602783,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8376607298851013,0.3649643361568451,0.2565366625785827,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.789821445941925,0.3034450113773346,0.2899166047573089,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991928815841675,0.2077000588178634,0.9480618834495544,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.3081970214844,297.2655029296875,284.8587341308594,1.0,0.5566047430038452,0.4425826966762543,0.4425826966762543,1.0,1.0,-2.9171385765075684,0.9573333859443665,1.959805130958557,0.2968716919422149,0.8923082947731018,0.8923082947731018,0.0,148.28402709960938,157.0,41154.19140625,0.0,2150.5751953125,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36235.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94319087266922,1.0,0.0,0.0,3.6297643184661865,3.6297881603240967,8.791240020400437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.70947265625,0.0,1512.526611328125,1895.4371337890625,0.0,3801.41796875,0.9009368419647216,1.0,0.0,3.0,1.0,0.0
12144120,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8967832922935486,0.4485093653202057,0.4051463901996612,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709308743476868,0.5593845248222351,0.5299713611602783,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8376607298851013,0.3649643361568451,0.2565366625785827,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.789821445941925,0.3034450113773346,0.2899166047573089,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991928815841675,0.2077000588178634,0.9480618834495544,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.3081970214844,297.2655029296875,284.8587341308594,1.0,0.5566047430038452,0.4425826966762543,0.4425826966762543,1.0,1.0,-2.9171385765075684,0.9573333859443665,1.959805130958557,0.2968716919422149,0.8923082947731018,0.8923082947731018,0.0,148.28402709960938,157.0,41154.19140625,0.0,2150.5751953125,1.0,280.6414489746094,283.3477783203125,291.5565185546875,294.1644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36235.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94319087266922,1.0,0.0,0.0,3.6297643184661865,3.6297881603240967,8.791240020400437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.70947265625,0.0,1512.526611328125,1895.4371337890625,0.0,3801.41796875,0.9009368419647216,1.0,0.0,3.0,1.0,0.0
12144180,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955778479576111,0.4494367241859436,0.4058765172958374,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9710843563079834,0.56303471326828,0.5332701802253723,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8390814065933228,0.3691963255405426,0.2594029605388641,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901231646537781,0.3056435286998749,0.2919030487537384,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992895603179932,0.2090842127799987,0.9538676142692566,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.31988525390625,297.2811889648437,285.06109619140625,1.0,0.5599859356880188,0.4422188997268677,0.4422188997268677,1.0,1.0,-2.9347877502441406,0.9632281064987184,1.9715595245361328,0.2991025149822235,0.8953912854194641,0.8953912854194641,0.0,150.04164123535156,160.0,40308.8125,0.0,2189.714111328125,1.0,280.9415283203125,283.5914611816406,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319711923599244,1.0,0.0,0.0,3.62946367263794,3.6294875144958496,8.789784260443412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69091796875,0.0,1510.3463134765625,1895.4371337890625,0.0,3699.196044921875,0.9007012844085693,1.0,0.0,3.0,1.0,0.0
12144240,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8955778479576111,0.4494367241859436,0.4058765172958374,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9710843563079834,0.56303471326828,0.5332701802253723,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8390814065933228,0.3691963255405426,0.2594029605388641,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901231646537781,0.3056435286998749,0.2919030487537384,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6992895603179932,0.2090842127799987,0.9538676142692566,285.0586242675781,284.95001220703125,300.45001220703125,288.54119873046875,298.31988525390625,297.2811889648437,285.06109619140625,1.0,0.5599859356880188,0.4422188997268677,0.4422188997268677,1.0,1.0,-2.9347877502441406,0.9632281064987184,1.9715595245361328,0.2991025149822235,0.8953912854194641,0.8953912854194641,0.0,150.04164123535156,160.0,40308.8125,0.0,2189.714111328125,1.0,280.9415283203125,283.5914611816406,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319711923599244,1.0,0.0,0.0,3.62946367263794,3.6294875144958496,8.789784260443412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69091796875,0.0,1510.3463134765625,1895.4371337890625,0.0,3699.196044921875,0.9007012844085693,1.0,0.0,3.0,1.0,0.0
12144300,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8950739502906799,0.4500676691532135,0.4063610732555389,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9712554812431335,0.5650413036346436,0.5350747108459473,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8398979902267456,0.3714815974235534,0.260943740606308,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7904009819030762,0.3068882524967193,0.2930307388305664,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.6995164155960083,0.2099229544401168,0.9574477076530457,285.2106018066406,284.95001220703125,300.4512634277344,288.5065002441406,298.326416015625,297.29010009765625,285.2197265625,1.0,0.5618895292282104,0.4420370161533355,0.4420370161533355,1.0,1.0,-2.9450480937957764,0.9667178988456726,1.978330135345459,0.3004489243030548,0.8985986709594727,0.8985986709594727,0.0,150.97752380371094,160.0,39592.265625,0.0,2212.228515625,1.0,281.197998046875,283.782958984375,291.447265625,293.8993225097656,293.1499938964844,293.1499938964844,281.25,35833.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252023696899414,1.0,0.0,0.0,3.6330604553222656,3.633084297180176,8.807213589534513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.92578125,0.0,1513.162353515625,1895.4371337890625,0.0,3637.089599609375,0.9014360308647156,1.0,0.0,3.0,1.0,0.0
12144360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8949198722839355,0.4508344531059265,0.4070560932159424,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9717348217964172,0.5671840310096741,0.5370827317237854,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8410038352012634,0.3738934397697449,0.2626146674156189,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.7909698486328125,0.3082384467124939,0.2942955493927002,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.700040340423584,0.2108633071184158,0.9615952968597412,285.2670593261719,284.95001220703125,300.4523010253906,288.47149658203125,298.3330993652344,297.300048828125,285.2689514160156,1.0,0.5639531016349792,0.4416138827800751,0.4416138827800751,1.0,1.0,-2.956809759140014,0.9702536463737488,1.9865561723709104,0.3015022575855255,0.9013212323188782,0.9013212323188782,0.0,151.85775756835938,163.0,39620.1328125,0.0,2237.240234375,1.0,281.2419738769531,283.8403625488281,291.4442138671875,293.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,35706.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238603115081788,1.0,0.0,0.0,3.639645576477051,3.639669418334961,8.83917039118387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.22998046875,0.0,1519.4898681640625,1895.4371337890625,0.0,3624.740234375,0.9027833938598632,1.0,0.0,3.0,1.0,0.0
12144420,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.891396701335907,0.4502893984317779,0.4072586894035339,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697052240371704,0.5696531534194946,0.5400553345680237,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406335711479187,0.3773729801177978,0.2654106914997101,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895537614822388,0.3099029958248138,0.2962926924228668,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6988000273704529,0.2120044380426406,0.9683349132537842,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334655761719,297.3017578125,285.09283447265625,1.0,0.5680158138275146,0.4407676458358764,0.4407676458358764,1.0,1.0,-2.974503517150879,0.9749897718429564,1.999513864517212,0.3027767837047577,0.901852548122406,0.901852548122406,0.0,154.87191772460938,166.0,40661.63671875,0.0,2283.764404296875,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143493652344,293.1499938964844,293.1499938964844,280.6499938964844,35789.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428646564483644,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.5966796875,0.0,1529.6702880859375,1895.4371337890625,0.0,3798.4599609375,0.9047361612319946,1.0,0.0,3.0,1.0,0.0
12144480,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.891396701335907,0.4502893984317779,0.4072586894035339,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697052240371704,0.5696531534194946,0.5400553345680237,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406335711479187,0.3773729801177978,0.2654106914997101,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895537614822388,0.3099029958248138,0.2962926924228668,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6988000273704529,0.2120044380426406,0.9683349132537842,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334655761719,297.3017578125,285.09283447265625,1.0,0.5680158138275146,0.4407676458358764,0.4407676458358764,1.0,1.0,-2.974503517150879,0.9749897718429564,1.999513864517212,0.3027767837047577,0.901852548122406,0.901852548122406,0.0,154.87191772460938,166.0,40661.63671875,0.0,2283.764404296875,1.0,280.9577331542969,283.6246032714844,291.4718933105469,294.1143493652344,293.1499938964844,293.1499938964844,280.6499938964844,35789.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428646564483644,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881095254764659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.5966796875,0.0,1529.6702880859375,1895.4371337890625,0.0,3798.4599609375,0.9047361612319946,1.0,0.0,3.0,1.0,0.0
12144540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839510083198547,0.4480897486209869,0.4057309329509735,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637393355369568,0.5704159736633301,0.5412584543228149,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369917869567871,0.3796029984951019,0.2672546803951263,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7847638726234436,0.3104211688041687,0.2971766293048858,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943146586418152,0.2121784836053848,0.9708713889122008,284.8934020996094,284.95001220703125,300.45416259765625,288.3291320800781,298.32257080078125,297.28814697265625,284.8916931152344,1.0,0.5713504552841187,0.4399213790893554,0.4399213790893554,1.0,1.0,-2.980451822280884,0.9752396941184998,2.00521206855774,0.3021234571933746,0.8994511961936951,0.8994511961936951,0.0,159.2410888671875,169.0,41575.51171875,0.0,2316.581298828125,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.12957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620582461357116,1.0,0.0,0.0,3.649443864822388,3.649467945098877,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.37451171875,0.0,1532.4527587890625,1895.4371337890625,0.0,3970.911865234375,0.9051256775856018,1.0,0.0,3.0,1.0,0.0
12144600,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839510083198547,0.4480897486209869,0.4057309329509735,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637393355369568,0.5704159736633301,0.5412584543228149,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369917869567871,0.3796029984951019,0.2672546803951263,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7847638726234436,0.3104211688041687,0.2971766293048858,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943146586418152,0.2121784836053848,0.9708713889122008,284.8934020996094,284.95001220703125,300.45416259765625,288.3291320800781,298.32257080078125,297.28814697265625,284.8916931152344,1.0,0.5713504552841187,0.4399213790893554,0.4399213790893554,1.0,1.0,-2.980451822280884,0.9752396941184998,2.00521206855774,0.3021234571933746,0.8994511961936951,0.8994511961936951,0.0,159.2410888671875,169.0,41575.51171875,0.0,2316.581298828125,1.0,280.6581115722656,283.38427734375,291.4073791503906,294.12957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620582461357116,1.0,0.0,0.0,3.649443864822388,3.649467945098877,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.37451171875,0.0,1532.4527587890625,1895.4371337890625,0.0,3970.911865234375,0.9051256775856018,1.0,0.0,3.0,1.0,0.0
12144660,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.878385603427887,0.4474481344223022,0.4047460556030273,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959274172782898,0.5723302960395813,0.54271000623703,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8347561359405518,0.3827894926071167,0.2692822217941284,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812275290489197,0.3114761412143707,0.2980382442474365,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907926797866821,0.2126266211271286,0.9726503491401672,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197021484375,297.2867126464844,285.0680236816406,1.0,0.5742791891098022,0.4390777945518493,0.4390777945518493,1.0,1.0,-2.9866139888763428,0.9755855798721312,2.011028289794922,0.3012559115886688,0.9024106860160828,0.9024106860160828,0.0,162.80767822265625,172.0,40712.91796875,0.0,2345.8369140625,1.0,280.9420166015625,283.602294921875,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953449547290802,1.0,0.0,0.0,3.6537797451019287,3.653803586959839,8.90795433861058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1748046875,0.0,1536.337646484375,1895.4371337890625,0.0,3893.98486328125,0.9060385227203368,1.0,0.0,3.0,1.0,0.0
12144720,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.878385603427887,0.4474481344223022,0.4047460556030273,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959274172782898,0.5723302960395813,0.54271000623703,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8347561359405518,0.3827894926071167,0.2692822217941284,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812275290489197,0.3114761412143707,0.2980382442474365,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907926797866821,0.2126266211271286,0.9726503491401672,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3197021484375,297.2867126464844,285.0680236816406,1.0,0.5742791891098022,0.4390777945518493,0.4390777945518493,1.0,1.0,-2.9866139888763428,0.9755855798721312,2.011028289794922,0.3012559115886688,0.9024106860160828,0.9024106860160828,0.0,162.80767822265625,172.0,40712.91796875,0.0,2345.8369140625,1.0,280.9420166015625,283.602294921875,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953449547290802,1.0,0.0,0.0,3.6537797451019287,3.653803586959839,8.90795433861058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1748046875,0.0,1536.337646484375,1895.4371337890625,0.0,3893.98486328125,0.9060385227203368,1.0,0.0,3.0,1.0,0.0
12144780,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737261891365051,0.4460277259349823,0.4040034413337707,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.955633282661438,0.5736244320869446,0.5444175601005554,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332685232162476,0.3855370581150055,0.271485686302185,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784680128097534,0.3122293055057525,0.299078494310379,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880069375038147,0.2128899693489074,0.975113809108734,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.31317138671875,297.2803039550781,284.88507080078125,1.0,0.5772266983985901,0.4382342100143432,0.4382342100143432,1.0,1.0,-2.994643211364746,0.9766104221343994,2.0180327892303467,0.3008632063865661,0.9001118540763855,0.9001118540763855,0.0,166.08399963378906,175.0,41618.2734375,0.0,2377.1064453125,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9359741210937,293.1499938964844,293.1499938964844,280.3500061035156,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662925601005554,1.0,0.0,0.0,3.653931140899658,3.653955221176148,8.90869330305577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3681640625,0.0,1537.6910400390625,1895.4371337890625,0.0,4008.475830078125,0.9061559438705444,1.0,0.0,3.0,1.0,0.0
12144840,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737261891365051,0.4460277259349823,0.4040034413337707,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.955633282661438,0.5736244320869446,0.5444175601005554,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332685232162476,0.3855370581150055,0.271485686302185,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7784680128097534,0.3122293055057525,0.299078494310379,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6880069375038147,0.2128899693489074,0.975113809108734,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.31317138671875,297.2803039550781,284.88507080078125,1.0,0.5772266983985901,0.4382342100143432,0.4382342100143432,1.0,1.0,-2.994643211364746,0.9766104221343994,2.0180327892303467,0.3008632063865661,0.9001118540763855,0.9001118540763855,0.0,166.08399963378906,175.0,41618.2734375,0.0,2377.1064453125,1.0,280.657958984375,283.3833923339844,291.2314758300781,293.9359741210937,293.1499938964844,293.1499938964844,280.3500061035156,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662925601005554,1.0,0.0,0.0,3.653931140899658,3.653955221176148,8.90869330305577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3681640625,0.0,1537.6910400390625,1895.4371337890625,0.0,4008.475830078125,0.9061559438705444,1.0,0.0,3.0,1.0,0.0
12144900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8705438375473022,0.444815844297409,0.4031659960746765,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.952865183353424,0.5737705826759338,0.544809877872467,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8318129777908325,0.3865473568439483,0.2723403871059418,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7763728499412537,0.312292993068695,0.2993262112140655,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.6859262585639954,0.2127715796232223,0.9753663539886476,284.73748779296875,284.95001220703125,300.4512634277344,288.1502685546875,298.306884765625,297.2730407714844,284.7287292480469,1.0,0.5785075426101685,0.4378124475479126,0.4378124475479126,1.0,1.0,-2.995741128921509,0.9760149717330932,2.019726276397705,0.3001962304115295,0.8972527980804443,0.8972527980804443,0.0,168.0367889404297,175.0,42405.296875,0.0,2389.08544921875,1.0,280.4012756347656,283.1966552734375,291.2303161621094,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36150.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976119339466095,1.0,0.0,0.0,3.650814294815064,3.6508383750915527,8.893501330931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.4853515625,0.0,1535.1988525390625,1895.4371337890625,0.0,4094.900634765625,0.905508518218994,1.0,0.0,3.0,1.0,0.0
12144960,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8668395280838013,0.4433777928352356,0.4020069539546966,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.9494605660438538,0.5736534595489502,0.5448570251464844,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8299026489257812,0.3873724341392517,0.2730101644992828,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7738134860992432,0.312174916267395,0.2993576526641845,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6833807229995728,0.2124936282634735,0.9747933149337769,284.6832580566406,284.95001220703125,300.45001220703125,288.11492919921875,298.2992553710937,297.2637634277344,284.6816101074219,1.0,0.5796053409576416,0.4374755620956421,0.4374755620956421,1.0,1.0,-2.994562149047852,0.974745750427246,2.0198161602020264,0.29935422539711,0.8948878645896912,0.8948878645896912,0.0,170.17715454101562,178.0,42437.34765625,0.0,2397.87060546875,1.0,280.3578796386719,283.1437072753906,291.1722717285156,293.9432983398437,293.1499938964844,293.1499938964844,280.6499938964844,36264.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809674620628356,1.0,0.0,0.0,3.6448819637298575,3.644906044006348,8.864622600412986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.18359375,0.0,1529.454833984375,1895.4371337890625,0.0,4137.12744140625,0.904295027256012,1.0,0.0,3.0,1.0,0.0
12145020,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8619768619537354,0.4424278438091278,0.4007132053375244,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9452047944068908,0.5750357508659363,0.5457584857940674,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.828106701374054,0.3903436660766601,0.2748530805110931,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7706338167190552,0.3128401339054107,0.299805611371994,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800182461738586,0.2125581800937652,0.974629521369934,284.857666015625,284.95001220703125,300.4467468261719,288.04522705078125,298.29498291015625,297.26129150390625,284.85906982421875,1.0,0.5817740559577942,0.4368018507957458,0.4368018507957458,1.0,1.0,-2.9966354370117188,0.9739251136779784,2.02271032333374,0.2981539666652679,0.895067572593689,0.895067572593689,0.0,173.36471557617188,181.0,41503.07421875,0.0,2417.970703125,1.0,280.6419372558594,283.3652648925781,291.0127868652344,293.6541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701368808746338,1.0,0.0,0.0,3.638200283050537,3.6382243633270255,8.832151365822938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.4990234375,0.0,1521.2503662109375,1895.4371337890625,0.0,4042.414306640625,0.902758538722992,1.0,0.0,3.0,1.0,0.0
12145080,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8619768619537354,0.4424278438091278,0.4007132053375244,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9452047944068908,0.5750357508659363,0.5457584857940674,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.828106701374054,0.3903436660766601,0.2748530805110931,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7706338167190552,0.3128401339054107,0.299805611371994,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800182461738586,0.2125581800937652,0.974629521369934,284.857666015625,284.95001220703125,300.4467468261719,288.04522705078125,298.29498291015625,297.26129150390625,284.85906982421875,1.0,0.5817740559577942,0.4368018507957458,0.4368018507957458,1.0,1.0,-2.9966354370117188,0.9739251136779784,2.02271032333374,0.2981539666652679,0.895067572593689,0.895067572593689,0.0,173.36471557617188,181.0,41503.07421875,0.0,2417.970703125,1.0,280.6419372558594,283.3652648925781,291.0127868652344,293.6541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701368808746338,1.0,0.0,0.0,3.638200283050537,3.6382243633270255,8.832151365822938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.4990234375,0.0,1521.2503662109375,1895.4371337890625,0.0,4042.414306640625,0.902758538722992,1.0,0.0,3.0,1.0,0.0
12145140,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.860446035861969,0.4430087804794311,0.4010235369205475,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9446306228637696,0.5779381990432739,0.5482429265975952,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291162848472595,0.3945476710796356,0.2776373028755188,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702665328979492,0.314510703086853,0.30122971534729,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.679380476474762,0.2134550660848617,0.9780603051185608,285.0570678710937,284.95001220703125,300.4425964355469,287.9771728515625,298.30047607421875,297.2729187011719,285.05877685546875,1.0,0.5845257043838501,0.4361281096935272,0.4361281096935272,1.0,1.0,-3.009169578552246,0.9770433306694032,2.0321261882781982,0.2985783815383911,0.8981378078460693,0.8981378078460693,0.0,175.28517150878906,184.0,40677.140625,0.0,2450.910888671875,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984436035156,293.1499938964844,293.1499938964844,281.25,35945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957444667816162,1.0,0.0,0.0,3.639529228210449,3.63955307006836,8.838604230732017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.43798828125,0.0,1521.1446533203125,1895.4371337890625,0.0,3929.77490234375,0.9029174447059632,1.0,0.0,3.0,1.0,0.0
12145200,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.860446035861969,0.4430087804794311,0.4010235369205475,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9446306228637696,0.5779381990432739,0.5482429265975952,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291162848472595,0.3945476710796356,0.2776373028755188,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702665328979492,0.314510703086853,0.30122971534729,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.679380476474762,0.2134550660848617,0.9780603051185608,285.0570678710937,284.95001220703125,300.4425964355469,287.9771728515625,298.30047607421875,297.2729187011719,285.05877685546875,1.0,0.5845257043838501,0.4361281096935272,0.4361281096935272,1.0,1.0,-3.009169578552246,0.9770433306694032,2.0321261882781982,0.2985783815383911,0.8981378078460693,0.8981378078460693,0.0,175.28517150878906,184.0,40677.140625,0.0,2450.910888671875,1.0,280.9414978027344,283.6093139648437,290.9310913085937,293.4984436035156,293.1499938964844,293.1499938964844,281.25,35945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957444667816162,1.0,0.0,0.0,3.639529228210449,3.63955307006836,8.838604230732017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.43798828125,0.0,1521.1446533203125,1895.4371337890625,0.0,3929.77490234375,0.9029174447059632,1.0,0.0,3.0,1.0,0.0
12145260,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8600115180015564,0.4442514181137085,0.4020421802997589,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9453148245811462,0.5815739631652832,0.5515385866165161,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.831106424331665,0.3993890583515167,0.2809284031391144,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.770952582359314,0.3167527914047241,0.3032595217227936,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.679888904094696,0.2148900926113128,0.9841198325157166,285.261474609375,284.95001220703125,300.4375,287.91119384765625,298.309814453125,297.29022216796875,285.2641296386719,1.0,0.5879364013671875,0.4354605674743652,0.4354605674743652,1.0,1.0,-3.028031349182129,0.982538640499115,2.045492649078369,0.2999903559684753,0.9039578437805176,0.9039578437805176,0.0,176.9878387451172,187.0,39966.73828125,0.0,2494.80029296875,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472745060920716,1.0,0.0,0.0,3.650236606597901,3.6502604484558105,8.890687013263232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.83544921875,0.0,1531.1378173828125,1895.4371337890625,0.0,3838.375732421875,0.9051434993743896,1.0,0.0,3.0,1.0,0.0
