time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145320,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8600115180015564,0.4442514181137085,0.4020421802997589,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9453148245811462,0.5815739631652832,0.5515385866165161,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.831106424331665,0.3993890583515167,0.2809284031391144,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.770952582359314,0.3167527914047241,0.3032595217227936,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.679888904094696,0.2148900926113128,0.9841198325157166,285.261474609375,284.95001220703125,300.4375,287.91119384765625,298.309814453125,297.29022216796875,285.2641296386719,1.0,0.5879364013671875,0.4354605674743652,0.4354605674743652,1.0,1.0,-3.028031349182129,0.982538640499115,2.045492649078369,0.2999903559684753,0.9039578437805176,0.9039578437805176,0.0,176.9878387451172,187.0,39966.73828125,0.0,2494.80029296875,1.0,281.2418518066406,283.8543701171875,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472745060920716,1.0,0.0,0.0,3.650236606597901,3.6502604484558105,8.890687013263232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.83544921875,0.0,1531.1378173828125,1895.4371337890625,0.0,3838.375732421875,0.9051434993743896,1.0,0.0,3.0,1.0,0.0
12145380,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8573781251907349,0.4436275959014892,0.4021554887294769,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.943507730960846,0.5835493803024292,0.5540499091148376,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8312616348266602,0.4029877185821533,0.2838133573532104,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.769909679889679,0.3181098699569702,0.3049598932266235,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6788914799690247,0.2157467901706695,0.9895287156105042,285.0841064453125,284.95001220703125,300.4314880371094,287.8478088378906,298.3071594238281,297.2906188964844,285.0827331542969,1.0,0.591507077217102,0.4347930252552032,0.4347930252552032,1.0,1.0,-3.043214797973633,0.9866121411323548,2.056602716445923,0.3010052740573883,0.9043047428131104,0.9043047428131104,0.0,179.88404846191406,190.0,40954.4453125,0.0,2538.387939453125,1.0,280.9578552246094,283.6362609863281,290.9106750488281,293.5601806640625,293.1499938964844,293.1499938964844,280.6499938964844,35790.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645310044288636,1.0,0.0,0.0,3.658845663070679,3.658869743347168,8.932673836170579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.69384765625,0.0,1541.462646484375,1895.4371337890625,0.0,3992.87158203125,0.9071043133735656,1.0,0.0,3.0,1.0,0.0
12145440,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8573781251907349,0.4436275959014892,0.4021554887294769,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.943507730960846,0.5835493803024292,0.5540499091148376,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8312616348266602,0.4029877185821533,0.2838133573532104,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.769909679889679,0.3181098699569702,0.3049598932266235,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6788914799690247,0.2157467901706695,0.9895287156105042,285.0841064453125,284.95001220703125,300.4314880371094,287.8478088378906,298.3071594238281,297.2906188964844,285.0827331542969,1.0,0.591507077217102,0.4347930252552032,0.4347930252552032,1.0,1.0,-3.043214797973633,0.9866121411323548,2.056602716445923,0.3010052740573883,0.9043047428131104,0.9043047428131104,0.0,179.88404846191406,190.0,40954.4453125,0.0,2538.387939453125,1.0,280.9578552246094,283.6362609863281,290.9106750488281,293.5601806640625,293.1499938964844,293.1499938964844,280.6499938964844,35790.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645310044288636,1.0,0.0,0.0,3.658845663070679,3.658869743347168,8.932673836170579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.69384765625,0.0,1541.462646484375,1895.4371337890625,0.0,3992.87158203125,0.9071043133735656,1.0,0.0,3.0,1.0,0.0
12145500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.854801595211029,0.4426552951335907,0.4015667736530304,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9411089420318604,0.583845853805542,0.5546305775642395,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8302378058433533,0.4042774736881256,0.2848894596099853,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7682852149009705,0.3183452188968658,0.3054033815860748,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6773285865783691,0.2158170342445373,0.9907656908035278,284.9358825683594,284.95001220703125,300.4281311035156,287.8172302246094,298.3013610839844,297.28466796875,284.9273681640625,1.0,0.5930635929107666,0.434459239244461,0.434459239244461,1.0,1.0,-3.0465247631073,0.9870365858078004,2.05948805809021,0.3008308708667755,0.9027760028839112,0.9027760028839112,0.0,181.8883819580078,190.0,41789.5546875,0.0,2555.077880859375,1.0,280.7010803222656,283.4488830566406,290.9159545898437,293.6827697753906,293.1499938964844,293.1499938964844,280.6499938964844,35899.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763355255126952,1.0,0.0,0.0,3.6605401039123535,3.6605641841888414,8.940949101088336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.00927734375,0.0,1544.171142578125,1895.4371337890625,0.0,4096.78955078125,0.9075170755386353,1.0,0.0,3.0,1.0,0.0
12145560,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.851610004901886,0.4414056539535522,0.4006002247333526,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9379293322563172,0.5838103890419006,0.554786741733551,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8286514282226562,0.4053284823894501,0.2857342660427093,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7660889625549316,0.3183452486991882,0.305572360754013,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.675186812877655,0.2156775742769241,0.9909323453903198,284.8819885253906,284.95001220703125,300.4245300292969,287.7875061035156,298.293212890625,297.2760314941406,284.8803405761719,1.0,0.5943997502326965,0.433992862701416,0.433992862701416,1.0,1.0,-3.046973943710327,0.9860860109329224,2.0608880519866943,0.2999061346054077,0.9017398953437804,0.9017398953437804,0.0,184.1443634033203,193.0,41856.4375,0.0,2567.6611328125,1.0,280.65777587890625,283.39453125,290.8605041503906,293.5879821777344,293.1499938964844,293.1499938964844,280.3500061035156,35994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982624351978302,1.0,0.0,0.0,3.65977144241333,3.6597955226898193,8.937195161706768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.85498046875,0.0,1544.0257568359375,1895.4371337890625,0.0,4151.4931640625,0.9074423313140868,1.0,0.0,3.0,1.0,0.0
12145620,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.845055103302002,0.4385085105895996,0.3983067870140075,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311411380767822,0.5831796526908875,0.5545529723167419,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252084255218506,0.4070443212985992,0.2871483564376831,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613748908042908,0.3179274797439575,0.3054924011230469,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704651117324829,0.2150010466575622,0.9893649220466614,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.274658203125,297.2561950683594,284.67547607421875,1.0,0.5965371131896973,0.4330601096153259,0.4330601096153259,1.0,1.0,-3.04366135597229,0.9825661778450012,2.0610949993133545,0.2973211109638214,0.8964188098907471,0.8964188098907471,0.0,188.6360321044922,181.0,42651.2265625,0.0,2584.686767578125,1.0,280.3580627441406,283.1532592773437,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966620802879332,1.0,0.0,0.0,3.651165246963501,3.6511893272399902,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.67724609375,0.0,1536.3514404296875,1895.4371337890625,0.0,4271.7890625,0.9056883454322816,1.0,0.0,3.0,1.0,0.0
12145680,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.845055103302002,0.4385085105895996,0.3983067870140075,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9311411380767822,0.5831796526908875,0.5545529723167419,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252084255218506,0.4070443212985992,0.2871483564376831,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.7613748908042908,0.3179274797439575,0.3054924011230469,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704651117324829,0.2150010466575622,0.9893649220466614,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.274658203125,297.2561950683594,284.67547607421875,1.0,0.5965371131896973,0.4330601096153259,0.4330601096153259,1.0,1.0,-3.04366135597229,0.9825661778450012,2.0610949993133545,0.2973211109638214,0.8964188098907471,0.8964188098907471,0.0,188.6360321044922,181.0,42651.2265625,0.0,2584.686767578125,1.0,280.3580627441406,283.1532592773437,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966620802879332,1.0,0.0,0.0,3.651165246963501,3.6511893272399902,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.67724609375,0.0,1536.3514404296875,1895.4371337890625,0.0,4271.7890625,0.9056883454322816,1.0,0.0,3.0,1.0,0.0
12145740,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472837209701538,0.437490165233612,0.3966961503028869,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357229471206664,0.5841120481491089,0.5547481775283813,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8298711776733398,0.4100846350193023,0.2888292968273163,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644495964050293,0.3183652758598327,0.3054515421390533,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728287935256958,0.2148804515600204,0.9870994091033936,284.84820556640625,284.95001220703125,300.4078674316406,287.677978515625,298.2670288085937,297.252685546875,284.84942626953125,1.0,0.5940399765968323,0.4321273267269134,0.4321273267269134,1.0,1.0,-3.041198253631592,0.9793773293495178,2.0618209838867188,0.2946706414222717,0.8964536786079407,0.8964536786079407,0.0,185.42288208007807,169.0,41664.2578125,0.0,2563.340087890625,1.0,280.6419982910156,283.3713684082031,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841225147247314,1.0,0.0,0.0,3.644481658935547,3.644505739212036,8.862675144882814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.94287109375,0.0,1528.215576171875,1895.4371337890625,0.0,4164.4541015625,0.9041616916656494,1.0,0.0,3.0,1.0,0.0
12145800,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472837209701538,0.437490165233612,0.3966961503028869,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357229471206664,0.5841120481491089,0.5547481775283813,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8298711776733398,0.4100846350193023,0.2888292968273163,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644495964050293,0.3183652758598327,0.3054515421390533,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728287935256958,0.2148804515600204,0.9870994091033936,284.84820556640625,284.95001220703125,300.4078674316406,287.677978515625,298.2670288085937,297.252685546875,284.84942626953125,1.0,0.5940399765968323,0.4321273267269134,0.4321273267269134,1.0,1.0,-3.041198253631592,0.9793773293495178,2.0618209838867188,0.2946706414222717,0.8964536786079407,0.8964536786079407,0.0,185.42288208007807,169.0,41664.2578125,0.0,2563.340087890625,1.0,280.6419982910156,283.3713684082031,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841225147247314,1.0,0.0,0.0,3.644481658935547,3.644505739212036,8.862675144882814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.94287109375,0.0,1528.215576171875,1895.4371337890625,0.0,4164.4541015625,0.9041616916656494,1.0,0.0,3.0,1.0,0.0
12145860,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8572527766227722,0.4380888044834137,0.3966240882873535,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.949816107749939,0.5866952538490295,0.5565060377120972,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8417044281959534,0.4144646227359772,0.2914231121540069,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745768427848816,0.319917619228363,0.3063394427299499,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.681790828704834,0.2156918793916702,0.9881356954574584,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2708435058594,297.2643127441406,285.0456237792969,1.0,0.5900067687034607,0.431604653596878,0.431604653596878,1.0,1.0,-3.04864764213562,0.9808557629585266,2.0677919387817383,0.2944656908512115,0.8993276953697205,0.8993276953697205,0.0,176.96331787109375,157.0,40782.7734375,0.0,2533.548583984375,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694030284881592,1.0,0.0,0.0,3.645418167114258,3.645442008972168,8.867230008036131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0029296875,0.0,1527.7542724609375,1895.4371337890625,0.0,4035.9482421875,0.9042410254478456,1.0,0.0,3.0,1.0,0.0
12145920,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8572527766227722,0.4380888044834137,0.3966240882873535,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.949816107749939,0.5866952538490295,0.5565060377120972,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8417044281959534,0.4144646227359772,0.2914231121540069,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7745768427848816,0.319917619228363,0.3063394427299499,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.681790828704834,0.2156918793916702,0.9881356954574584,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.2708435058594,297.2643127441406,285.0456237792969,1.0,0.5900067687034607,0.431604653596878,0.431604653596878,1.0,1.0,-3.04864764213562,0.9808557629585266,2.0677919387817383,0.2944656908512115,0.8993276953697205,0.8993276953697205,0.0,176.96331787109375,157.0,40782.7734375,0.0,2533.548583984375,1.0,280.9415588378906,283.612060546875,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694030284881592,1.0,0.0,0.0,3.645418167114258,3.645442008972168,8.867230008036131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0029296875,0.0,1527.7542724609375,1895.4371337890625,0.0,4035.9482421875,0.9042410254478456,1.0,0.0,3.0,1.0,0.0
12145980,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8727171421051025,0.4396324157714844,0.3973676860332489,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9688349366188048,0.5902994871139526,0.5591990947723389,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8588782548904419,0.4197112917900085,0.294583261013031,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7897823452949524,0.3222411870956421,0.3078987002372741,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.6954784393310547,0.2172120660543441,0.9920210838317872,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802124023437,297.283935546875,285.28289794921875,1.0,0.5854931473731995,0.4310819506645202,0.4310819506645202,1.0,1.0,-3.0631165504455566,0.9849756360054016,2.0781409740448,0.2953364551067352,0.9056877493858336,0.9056877493858336,0.0,166.08303833007812,145.0,40267.640625,0.0,2504.223876953125,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578972458839417,1.0,0.0,0.0,3.656628370285034,3.656652212142944,8.921849712351104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8916015625,0.0,1538.1329345703125,1895.4371337890625,0.0,3933.819580078125,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12146040,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8727171421051025,0.4396324157714844,0.3973676860332489,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9688349366188048,0.5902994871139526,0.5591990947723389,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8588782548904419,0.4197112917900085,0.294583261013031,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7897823452949524,0.3222411870956421,0.3078987002372741,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.6954784393310547,0.2172120660543441,0.9920210838317872,285.2807922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.2802124023437,297.283935546875,285.28289794921875,1.0,0.5854931473731995,0.4310819506645202,0.4310819506645202,1.0,1.0,-3.0631165504455566,0.9849756360054016,2.0781409740448,0.2953364551067352,0.9056877493858336,0.9056877493858336,0.0,166.08303833007812,145.0,40267.640625,0.0,2504.223876953125,1.0,281.2415771484375,283.8698425292969,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578972458839417,1.0,0.0,0.0,3.656628370285034,3.656652212142944,8.921849712351104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8916015625,0.0,1538.1329345703125,1895.4371337890625,0.0,3933.819580078125,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12146100,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.881658136844635,0.4397673904895782,0.3976727128028869,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9785493612289428,0.5915584564208984,0.5605271458625793,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8688105344772339,0.4219100177288055,0.296162337064743,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7984994649887085,0.323155015707016,0.3087287545204162,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7033307552337646,0.2178490608930587,0.994385063648224,285.1336975097656,284.95001220703125,300.3818359375,287.5669250488281,298.28094482421875,297.2881774902344,285.1250915527344,1.0,0.5831583738327026,0.4308206140995025,0.4308206140995025,1.0,1.0,-3.0708253383636475,0.987197756767273,2.083627462387085,0.2959472239017486,0.9055135846138,0.9055135846138,0.0,160.4359893798828,145.0,40994.203125,0.0,2489.245361328125,1.0,280.99853515625,283.6932373046875,290.6160583496094,293.2850646972656,293.1499938964844,293.1499938964844,280.95001220703125,35728.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676154255867004,1.0,0.0,0.0,3.662084817886353,3.662108898162842,8.948497338678862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.29052734375,0.0,1544.6171875,1895.4371337890625,0.0,4020.17236328125,0.9077544808387756,1.0,0.0,3.0,1.0,0.0
12146160,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8895823359489441,0.4391957223415375,0.3972055613994598,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9866197109222412,0.5921069979667664,0.5610978603363037,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8780022263526917,0.4235687553882599,0.2973048090934753,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8063799142837524,0.3236453831195831,0.3091457784175873,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7103592753410339,0.2181695699691772,0.9954320192337036,285.0795593261719,284.95001220703125,300.3759155273437,287.5487365722656,298.2762756347656,297.285400390625,285.0780639648437,1.0,0.5805400013923645,0.4303857088088989,0.4303857088088989,1.0,1.0,-3.07409143447876,0.9873605370521544,2.086730718612671,0.2955047488212585,0.9057903289794922,0.9057903289794922,0.0,155.31431579589844,133.0,41082.84765625,0.0,2468.5615234375,1.0,280.9573669433594,283.63946533203125,290.6063232421875,293.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742440581321716,1.0,0.0,0.0,3.6652891635894775,3.665313243865967,8.964163384916901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.517578125,0.0,1548.68408203125,1895.4371337890625,0.0,4078.4921875,0.9085463881492616,1.0,0.0,3.0,1.0,0.0
12146220,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9045207500457764,0.4370500147342682,0.395209401845932,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920266509056091,0.5598301887512207,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958664536476135,0.4260339438915252,0.2989231050014496,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204779624938965,0.3238442838191986,0.3091958463191986,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225658893585205,0.2181584686040878,0.9945664405822754,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2600402832031,297.2708740234375,284.8614501953125,1.0,0.5744035243988037,0.429515928030014,0.429515928030014,1.0,1.0,-3.071161985397339,0.9841011166572572,2.0870606899261475,0.2932178676128387,0.9028272032737732,0.9028272032737732,0.0,145.72398376464844,121.0,41844.2421875,0.0,2412.790771484375,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903187155723572,1.0,0.0,0.0,3.6655216217041016,3.665545701980591,8.965300821728306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.802734375,0.0,1550.599365234375,1895.4371337890625,0.0,4217.75244140625,0.9087405204772948,1.0,0.0,3.0,1.0,0.0
12146280,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9045207500457764,0.4370500147342682,0.395209401845932,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920266509056091,0.5598301887512207,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958664536476135,0.4260339438915252,0.2989231050014496,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204779624938965,0.3238442838191986,0.3091958463191986,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225658893585205,0.2181584686040878,0.9945664405822754,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.2600402832031,297.2708740234375,284.8614501953125,1.0,0.5744035243988037,0.429515928030014,0.429515928030014,1.0,1.0,-3.071161985397339,0.9841011166572572,2.0870606899261475,0.2932178676128387,0.9028272032737732,0.9028272032737732,0.0,145.72398376464844,121.0,41844.2421875,0.0,2412.790771484375,1.0,280.6580810546875,283.39019775390625,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903187155723572,1.0,0.0,0.0,3.6655216217041016,3.665545701980591,8.965300821728306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.802734375,0.0,1550.599365234375,1895.4371337890625,0.0,4217.75244140625,0.9087405204772948,1.0,0.0,3.0,1.0,0.0
12146340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9150699377059937,0.4342111945152282,0.3925848603248596,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9990000128746032,0.5930365920066833,0.5397471785545349,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.9091472625732422,0.4278291165828705,0.3000939190387726,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8298170566558838,0.3233469426631927,0.3086327910423279,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303792238235474,0.2175108343362808,0.99116712808609,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.2427673339844,297.2572631835937,284.63824462890625,1.0,0.5659031271934509,0.4286461174488067,0.4286461174488067,1.0,1.0,-3.0409860610961914,0.9707348346710204,2.070251226425171,0.2867071032524109,0.8969190716743469,0.8969190716743469,0.0,138.33689880371094,109.0,42378.19921875,0.0,2318.340576171875,1.0,280.3580322265625,283.1329345703125,290.5390014648437,293.2955627441406,293.1499938964844,293.1499938964844,280.6499938964844,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556687355041504,3.65569281578064,8.917168656807917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.92529296875,0.0,1541.65185546875,1895.4371337890625,0.0,4300.0,0.9067171812057496,1.0,0.0,3.0,1.0,0.0
12146400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9150699377059937,0.4342111945152282,0.3925848603248596,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9990000128746032,0.5930365920066833,0.5397471785545349,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.9091472625732422,0.4278291165828705,0.3000939190387726,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8298170566558838,0.3233469426631927,0.3086327910423279,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303792238235474,0.2175108343362808,0.99116712808609,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.2427673339844,297.2572631835937,284.63824462890625,1.0,0.5659031271934509,0.4286461174488067,0.4286461174488067,1.0,1.0,-3.0409860610961914,0.9707348346710204,2.070251226425171,0.2867071032524109,0.8969190716743469,0.8969190716743469,0.0,138.33689880371094,109.0,42378.19921875,0.0,2318.340576171875,1.0,280.3580322265625,283.1329345703125,290.5390014648437,293.2955627441406,293.1499938964844,293.1499938964844,280.6499938964844,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556687355041504,3.65569281578064,8.917168656807917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.92529296875,0.0,1541.65185546875,1895.4371337890625,0.0,4300.0,0.9067171812057496,1.0,0.0,3.0,1.0,0.0
12146460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9310851097106934,0.4330973327159881,0.3907800912857055,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987377762794495,0.5137340426445007,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9284102916717528,0.4309305846691131,0.3017030954360962,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8424750566482544,0.3236326277256012,0.308310717344284,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.740929901599884,0.2173701673746109,0.9881111979484558,284.7875671386719,284.95001220703125,300.3360290527344,287.4756164550781,298.2453918457031,297.2715759277344,284.7875061035156,1.0,0.5557684898376465,0.4283128380775451,0.4283128380775451,1.0,1.0,-3.004953384399414,0.9564688801765442,2.048484563827514,0.2805959284305572,0.8959939479827881,0.8959939479827881,0.0,129.5858612060547,97.0,41051.84375,0.0,2208.9462890625,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849310517311096,1.0,0.0,0.0,3.64656138420105,3.64658522605896,8.87279270500585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6171875,0.0,1531.0382080078125,1895.4371337890625,0.0,4171.43701171875,0.9046689867973328,1.0,0.0,3.0,1.0,0.0
12146520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9310851097106934,0.4330973327159881,0.3907800912857055,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987377762794495,0.5137340426445007,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9284102916717528,0.4309305846691131,0.3017030954360962,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8424750566482544,0.3236326277256012,0.308310717344284,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.740929901599884,0.2173701673746109,0.9881111979484558,284.7875671386719,284.95001220703125,300.3360290527344,287.4756164550781,298.2453918457031,297.2715759277344,284.7875061035156,1.0,0.5557684898376465,0.4283128380775451,0.4283128380775451,1.0,1.0,-3.004953384399414,0.9564688801765442,2.048484563827514,0.2805959284305572,0.8959939479827881,0.8959939479827881,0.0,129.5858612060547,97.0,41051.84375,0.0,2208.9462890625,1.0,280.6420288085937,283.3312072753906,290.416748046875,293.01983642578125,293.1499938964844,293.1499938964844,280.95001220703125,36226.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849310517311096,1.0,0.0,0.0,3.64656138420105,3.64658522605896,8.87279270500585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6171875,0.0,1531.0382080078125,1895.4371337890625,0.0,4171.43701171875,0.9046689867973328,1.0,0.0,3.0,1.0,0.0
12146580,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9546374082565308,0.433543711900711,0.3905671238899231,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6091470122337341,0.48058021068573,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9552657008171082,0.435369610786438,0.3043307960033417,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8614856600761414,0.3249818980693817,0.3090100884437561,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7570988535881042,0.2181547433137893,0.9889808297157288,284.9800720214844,284.95001220703125,300.32183837890625,287.4715881347656,298.2718811035156,297.3207702636719,284.9813537597656,1.0,0.544797956943512,0.4279795587062835,0.4279795587062835,1.0,1.0,-2.9698872566223145,0.9426051378250122,2.027282238006592,0.2745402753353119,0.8979848623275757,0.8979848623275757,0.0,119.39630126953124,117.0,39952.03515625,0.0,2095.9951171875,1.0,280.9416809082031,283.5594177246094,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648045897483826,1.0,0.0,0.0,3.644321441650391,3.64434552192688,8.861896390044421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.46240234375,0.0,1527.162109375,1895.4371337890625,0.0,3995.297119140625,0.904050886631012,1.0,0.0,3.0,1.0,0.0
12146640,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9546374082565308,0.433543711900711,0.3905671238899231,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6091470122337341,0.48058021068573,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9552657008171082,0.435369610786438,0.3043307960033417,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8614856600761414,0.3249818980693817,0.3090100884437561,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7570988535881042,0.2181547433137893,0.9889808297157288,284.9800720214844,284.95001220703125,300.32183837890625,287.4715881347656,298.2718811035156,297.3207702636719,284.9813537597656,1.0,0.544797956943512,0.4279795587062835,0.4279795587062835,1.0,1.0,-2.9698872566223145,0.9426051378250122,2.027282238006592,0.2745402753353119,0.8979848623275757,0.8979848623275757,0.0,119.39630126953124,117.0,39952.03515625,0.0,2095.9951171875,1.0,280.9416809082031,283.5594177246094,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648045897483826,1.0,0.0,0.0,3.644321441650391,3.64434552192688,8.861896390044421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.46240234375,0.0,1527.162109375,1895.4371337890625,0.0,3995.297119140625,0.904050886631012,1.0,0.0,3.0,1.0,0.0
12146700,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9602080583572388,0.4341355562210083,0.3908603489398956,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.6152961850166321,0.4731119275093078,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9623266458511353,0.4379397928714752,0.3059433996677398,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.866654098033905,0.3259671628475189,0.309736043214798,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7615700960159302,0.2188660353422165,0.9912276268005372,285.1462097167969,284.95001220703125,300.314697265625,287.4737243652344,298.2904357910156,297.35205078125,285.1564025878906,1.0,0.5438132286071777,0.4278129041194916,0.4278129041194916,1.0,1.0,-2.9667317867279053,0.9410650730133056,2.0256667137146,0.2731913328170776,0.900887668132782,0.900887668132782,0.0,117.34317016601562,117.0,39310.33203125,0.0,2080.234130859375,1.0,281.1983947753906,283.7540588378906,290.3690490722656,292.7699890136719,293.1499938964844,293.1499938964844,281.25,35897.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531819820404052,1.0,0.0,0.0,3.646531581878662,3.646555662155152,8.872648322721943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5595703125,0.0,1528.5474853515625,1895.4371337890625,0.0,3891.58203125,0.9044949412345886,1.0,0.0,3.0,1.0,0.0
12146760,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9617207646369934,0.4349763393402099,0.3915513455867767,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.6209473013877869,0.4718031287193298,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9652596712112428,0.4407430291175842,0.3078359961509704,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8684330582618713,0.3271546363830566,0.3107796907424927,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7632056474685669,0.2197802662849426,0.9949164390563964,285.2117919921875,284.95001220703125,300.3074951171875,287.478515625,298.3080139160156,297.3804016113281,285.2142333984375,1.0,0.5450121164321899,0.4279002249240875,0.4279002249240875,1.0,1.0,-2.973935604095459,0.9439361095428468,2.0299994945526123,0.2742340862751007,0.9033375978469848,0.9033375978469848,0.0,117.2819595336914,137.0,39374.828125,0.0,2092.258544921875,1.0,281.2420654296875,283.8150329589844,290.4085693359375,292.8580627441406,293.1499938964844,293.1499938964844,280.95001220703125,35771.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476651549339294,1.0,0.0,0.0,3.6519196033477774,3.651943683624268,8.898887244868092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.92626953125,0.0,1533.591796875,1895.4371337890625,0.0,3841.90380859375,0.9055744409561156,1.0,0.0,3.0,1.0,0.0
12146820,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521019458770752,0.4345433712005615,0.3919103145599365,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6275377869606018,0.4857832193374634,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9590562582015992,0.4447320997714996,0.3110756874084472,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616057634353638,0.3284408450126648,0.3124874532222748,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576033473014832,0.2208833694458007,1.0017287731170654,285.029052734375,284.95001220703125,300.29296875,287.4955749511719,298.3165283203125,297.3968811035156,285.02880859375,1.0,0.552556037902832,0.4280748665332794,0.4280748665332794,1.0,1.0,-3.005290508270264,0.9560470581054688,2.049243450164795,0.279109239578247,0.9028595089912416,0.9028595089912416,0.0,122.07843780517578,157.0,40410.30859375,0.0,2171.115966796875,1.0,280.9579467773437,283.6005249023437,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960809588432312,1.0,0.0,0.0,3.657310724258423,3.657334804534912,8.925180168262159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.18798828125,0.0,1540.3907470703125,1895.4371337890625,0.0,3959.79931640625,0.9068219661712646,1.0,0.0,3.0,1.0,0.0
12146880,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9521019458770752,0.4345433712005615,0.3919103145599365,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6275377869606018,0.4857832193374634,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9590562582015992,0.4447320997714996,0.3110756874084472,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8616057634353638,0.3284408450126648,0.3124874532222748,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576033473014832,0.2208833694458007,1.0017287731170654,285.029052734375,284.95001220703125,300.29296875,287.4955749511719,298.3165283203125,297.3968811035156,285.02880859375,1.0,0.552556037902832,0.4280748665332794,0.4280748665332794,1.0,1.0,-3.005290508270264,0.9560470581054688,2.049243450164795,0.279109239578247,0.9028595089912416,0.9028595089912416,0.0,122.07843780517578,157.0,40410.30859375,0.0,2171.115966796875,1.0,280.9579467773437,283.6005249023437,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960809588432312,1.0,0.0,0.0,3.657310724258423,3.657334804534912,8.925180168262159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.18798828125,0.0,1540.3907470703125,1895.4371337890625,0.0,3959.79931640625,0.9068219661712646,1.0,0.0,3.0,1.0,0.0
12146940,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9283477663993835,0.4324738383293152,0.3906477391719818,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6273972392082214,0.5174571871757507,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9394482374191284,0.4473241865634918,0.3133068978786468,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.84471195936203,0.3285408318042755,0.3131503164768219,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.743111789226532,0.2209377884864807,1.004652500152588,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2943115234375,297.36749267578125,284.8335876464844,1.0,0.5647976994514465,0.4282494783401489,0.4282494783401489,1.0,1.0,-3.048832416534424,0.9726654291152954,2.076167106628418,0.2858586311340332,0.8996193408966064,0.8996193408966064,0.0,132.2957000732422,177.0,41526.078125,0.0,2301.65869140625,1.0,280.6583557128906,283.37518310546875,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763678908348083,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0849609375,0.0,1539.325439453125,1895.4371337890625,0.0,4097.07177734375,0.9064365029335022,1.0,0.0,3.0,1.0,0.0
12147000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9283477663993835,0.4324738383293152,0.3906477391719818,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6273972392082214,0.5174571871757507,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9394482374191284,0.4473241865634918,0.3133068978786468,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.84471195936203,0.3285408318042755,0.3131503164768219,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.743111789226532,0.2209377884864807,1.004652500152588,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2943115234375,297.36749267578125,284.8335876464844,1.0,0.5647976994514465,0.4282494783401489,0.4282494783401489,1.0,1.0,-3.048832416534424,0.9726654291152954,2.076167106628418,0.2858586311340332,0.8996193408966064,0.8996193408966064,0.0,132.2957000732422,177.0,41526.078125,0.0,2301.65869140625,1.0,280.6583557128906,283.37518310546875,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763678908348083,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0849609375,0.0,1539.325439453125,1895.4371337890625,0.0,4097.07177734375,0.9064365029335022,1.0,0.0,3.0,1.0,0.0
12147060,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9028796553611756,0.4322593212127685,0.3902539610862732,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.6239625215530396,0.5566263794898987,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9163110256195068,0.4513074457645416,0.3160135746002197,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.826399564743042,0.3294309377670288,0.3140836358070373,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7271213531494141,0.2213110774755478,1.007448673248291,285.0780944824219,284.95001220703125,300.2633361816406,287.5566711425781,298.265625,297.3324890136719,285.0814819335937,1.0,0.5801279544830322,0.4270012080669403,0.4270012080669403,1.0,1.0,-3.1031694412231445,0.989812970161438,2.113356590270996,0.2906593382358551,0.9032543301582336,0.9032543301582336,0.0,145.72531127929688,195.0,41355.74609375,0.0,2473.125244140625,1.0,280.94207763671875,283.6386413574219,290.5269470214844,293.10894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965813934803009,1.0,0.0,0.0,3.658174753189087,3.658198833465576,8.929397949941631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5458984375,0.0,1541.41650390625,1895.4371337890625,0.0,4004.2392578125,0.9070478081703186,1.0,0.0,3.0,1.0,0.0
12147120,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9028796553611756,0.4322593212127685,0.3902539610862732,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.6239625215530396,0.5566263794898987,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9163110256195068,0.4513074457645416,0.3160135746002197,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.826399564743042,0.3294309377670288,0.3140836358070373,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7271213531494141,0.2213110774755478,1.007448673248291,285.0780944824219,284.95001220703125,300.2633361816406,287.5566711425781,298.265625,297.3324890136719,285.0814819335937,1.0,0.5801279544830322,0.4270012080669403,0.4270012080669403,1.0,1.0,-3.1031694412231445,0.989812970161438,2.113356590270996,0.2906593382358551,0.9032543301582336,0.9032543301582336,0.0,145.72531127929688,195.0,41355.74609375,0.0,2473.125244140625,1.0,280.94207763671875,283.6386413574219,290.5269470214844,293.10894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965813934803009,1.0,0.0,0.0,3.658174753189087,3.658198833465576,8.929397949941631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5458984375,0.0,1541.41650390625,1895.4371337890625,0.0,4004.2392578125,0.9070478081703186,1.0,0.0,3.0,1.0,0.0
