time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147180,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768539428710938,0.4311400353908539,0.3903157114982605,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9919028282165528,0.6169998049736023,0.5866910815238953,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8918478488922119,0.4545760750770569,0.3190332055091858,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051371574401855,0.3299525678157806,0.315459281206131,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7082449197769165,0.2213652580976486,1.0116225481033323,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264404296875,297.283203125,284.9134826660156,1.0,0.5961557626724243,0.4257529377937317,0.4257529377937317,1.0,1.0,-3.1497745513916016,1.0037860870361328,2.1459884643554688,0.2949329316616058,0.9013882279396056,0.9013882279396056,0.0,163.14361572265625,213.0,42514.2578125,0.0,2656.337646484375,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787776470184326,1.0,0.0,0.0,3.658548355102539,3.658572435379028,8.931222055252874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5,0.0,1542.77490234375,1895.4371337890625,0.0,4118.08935546875,0.907190203666687,1.0,0.0,3.0,1.0,0.0
12147240,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768539428710938,0.4311400353908539,0.3903157114982605,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9919028282165528,0.6169998049736023,0.5866910815238953,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8918478488922119,0.4545760750770569,0.3190332055091858,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051371574401855,0.3299525678157806,0.315459281206131,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7082449197769165,0.2213652580976486,1.0116225481033323,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264404296875,297.283203125,284.9134826660156,1.0,0.5961557626724243,0.4257529377937317,0.4257529377937317,1.0,1.0,-3.1497745513916016,1.0037860870361328,2.1459884643554688,0.2949329316616058,0.9013882279396056,0.9013882279396056,0.0,163.14361572265625,213.0,42514.2578125,0.0,2656.337646484375,1.0,280.6578674316406,283.4384460449219,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787776470184326,1.0,0.0,0.0,3.658548355102539,3.658572435379028,8.931222055252874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5,0.0,1542.77490234375,1895.4371337890625,0.0,4118.08935546875,0.907190203666687,1.0,0.0,3.0,1.0,0.0
12147300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.859921395778656,0.4299553334712982,0.389907568693161,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.9744035005569458,0.6139599084854126,0.5838897228240967,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8757563233375549,0.4556718468666076,0.320275604724884,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.789878249168396,0.3297824561595917,0.3159138262271881,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.6943625807762146,0.2210280299186706,1.0129024982452393,284.7703552246094,284.95001220703125,300.2406311035156,287.6227111816406,298.20947265625,297.2640380859375,284.7626037597656,1.0,0.6028454899787903,0.4251287877559662,0.4251287877559662,1.0,1.0,-3.149482727050781,1.002082109451294,2.147400617599488,0.2933935523033142,0.8987890481948853,0.8987890481948853,0.0,175.06204223632812,213.0,43348.5859375,0.0,2719.828125,1.0,280.4011535644531,283.2535705566406,290.700927734375,293.5322570800781,293.1499938964844,293.1499938964844,280.3500061035156,36126.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988396167755127,1.0,0.0,0.0,3.655987024307251,3.65601110458374,8.918721619011194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1298828125,0.0,1540.78759765625,1895.4371337890625,0.0,4201.26806640625,0.9066535234451294,1.0,0.0,3.0,1.0,0.0
12147360,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8456579446792603,0.4285230040550232,0.3891133368015289,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.957210659980774,0.6116105914115906,0.5817911028862,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.862218976020813,0.4565433859825134,0.3212561905384063,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.7767557501792908,0.3294090032577514,0.3160810470581054,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6822543144226074,0.2205284535884857,1.0130798816680908,284.7226867675781,284.95001220703125,300.23297119140625,287.64801025390625,298.1950988769531,297.2491455078125,284.7215881347656,1.0,0.6090081334114075,0.4244066476821899,0.4244066476821899,1.0,1.0,-3.147599935531616,0.9995641112327576,2.148035764694214,0.2913068532943725,0.8967538475990295,0.8967538475990295,0.0,186.47314453125,216.0,43417.265625,0.0,2777.361083984375,1.0,280.3578186035156,283.20269775390625,290.6995544433594,293.49102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36226.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924816489219666,1.0,0.0,0.0,3.650858640670776,3.6508827209472656,8.893717335922702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8037109375,0.0,1535.8165283203125,1895.4371337890625,0.0,4236.23876953125,0.9056088328361512,1.0,0.0,3.0,1.0,0.0
12147420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8309441804885864,0.4275046288967132,0.3881771862506866,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372521042823792,0.6100601553916931,0.5799258947372437,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.849285900592804,0.4597806930541992,0.3235544264316559,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.763271152973175,0.3296053409576416,0.3164919912815094,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6694859862327576,0.220201164484024,1.0130774974822998,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.182373046875,297.2425842285156,284.9063415527344,1.0,0.6163210868835449,0.422962337732315,0.422962337732315,1.0,1.0,-3.147475004196167,0.9958364963531494,2.1516382694244385,0.2874420881271362,0.8976206183433533,0.8976206183433533,0.0,200.1915435791016,204.0,42511.078125,0.0,2850.81494140625,1.0,280.6419982910156,283.42498779296875,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785109758377076,1.0,0.0,0.0,3.6462607383728014,3.646284580230713,8.871329555404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.70166015625,0.0,1529.7664794921875,1895.4371337890625,0.0,4115.7666015625,0.9045238494873048,1.0,0.0,3.0,1.0,0.0
12147480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8309441804885864,0.4275046288967132,0.3881771862506866,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372521042823792,0.6100601553916931,0.5799258947372437,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.849285900592804,0.4597806930541992,0.3235544264316559,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.763271152973175,0.3296053409576416,0.3164919912815094,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6694859862327576,0.220201164484024,1.0130774974822998,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.182373046875,297.2425842285156,284.9063415527344,1.0,0.6163210868835449,0.422962337732315,0.422962337732315,1.0,1.0,-3.147475004196167,0.9958364963531494,2.1516382694244385,0.2874420881271362,0.8976206183433533,0.8976206183433533,0.0,200.1915435791016,204.0,42511.078125,0.0,2850.81494140625,1.0,280.6419982910156,283.42498779296875,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785109758377076,1.0,0.0,0.0,3.6462607383728014,3.646284580230713,8.871329555404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.70166015625,0.0,1529.7664794921875,1895.4371337890625,0.0,4115.7666015625,0.9045238494873048,1.0,0.0,3.0,1.0,0.0
12147540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8305861353874207,0.4280408024787903,0.3883977234363556,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9368574619293212,0.6110934615135193,0.5804257392883301,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8512884974479675,0.4643860757350921,0.3265649080276489,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7635844349861145,0.3309047222137451,0.3175037801265716,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694395542144775,0.220793604850769,1.014858365058899,285.1112060546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1814270019531,297.2528686523437,285.113037109375,1.0,0.6173442006111145,0.4215180277824402,0.4215180277824402,1.0,1.0,-3.1553122997283936,0.9949973821640016,2.1603150367736816,0.2847491800785064,0.9014644026756288,0.9014644026756288,0.0,201.04010009765625,192.0,41707.05078125,0.0,2871.43212890625,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615005254745485,1.0,0.0,0.0,3.650110721588135,3.650134801864624,8.890074241207913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8017578125,0.0,1532.3717041015625,1895.4371337890625,0.0,3965.950439453125,0.9052382111549376,1.0,0.0,3.0,1.0,0.0
12147600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8305861353874207,0.4280408024787903,0.3883977234363556,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9368574619293212,0.6110934615135193,0.5804257392883301,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8512884974479675,0.4643860757350921,0.3265649080276489,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7635844349861145,0.3309047222137451,0.3175037801265716,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694395542144775,0.220793604850769,1.014858365058899,285.1112060546875,284.95001220703125,300.20184326171875,287.7627258300781,298.1814270019531,297.2528686523437,285.113037109375,1.0,0.6173442006111145,0.4215180277824402,0.4215180277824402,1.0,1.0,-3.1553122997283936,0.9949973821640016,2.1603150367736816,0.2847491800785064,0.9014644026756288,0.9014644026756288,0.0,201.04010009765625,192.0,41707.05078125,0.0,2871.43212890625,1.0,280.94158935546875,283.66876220703125,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615005254745485,1.0,0.0,0.0,3.650110721588135,3.650134801864624,8.890074241207913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8017578125,0.0,1532.3717041015625,1895.4371337890625,0.0,3965.950439453125,0.9052382111549376,1.0,0.0,3.0,1.0,0.0
12147660,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8331310153007507,0.4277894794940948,0.3884405791759491,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9406545162200928,0.6113649010658264,0.5809006690979004,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8553768992424011,0.4665449261665344,0.3282144367694855,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7665342688560486,0.3314477801322937,0.318096250295639,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6720244884490967,0.2210704833269119,1.0161340236663818,284.97467041015625,284.95001220703125,300.1929931640625,287.798095703125,298.1792297363281,297.2547912597656,284.9687805175781,1.0,0.6164958477020264,0.4211750328540802,0.4211750328540802,1.0,1.0,-3.1601719856262207,0.995811641216278,2.164360284805298,0.2845465540885925,0.9003790020942688,0.9003790020942688,0.0,198.62628173828125,192.0,42585.8671875,0.0,2868.3896484375,1.0,280.68896484375,283.49090576171875,290.8216552734375,293.5584411621094,293.1499938964844,293.1499938964844,280.6499938964844,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685675501823424,1.0,0.0,0.0,3.6516363620758057,3.651660442352295,8.897506518223963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.75927734375,0.0,1534.558349609375,1895.4371337890625,0.0,4028.57958984375,0.9055715203285216,1.0,0.0,3.0,1.0,0.0
12147720,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8351120948791504,0.427146703004837,0.3879148662090301,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9437651634216307,0.6111273765563965,0.5807381868362427,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8586934208869934,0.4678687453269958,0.329152375459671,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7689578533172607,0.3316004872322082,0.3182442784309387,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6741525530815125,0.2210946381092071,1.0161371231079102,284.9416809082031,284.95001220703125,300.1860046386719,287.8266906738281,298.1747131347656,297.2522888183594,284.9406433105469,1.0,0.615169107913971,0.4209055602550506,0.4209055602550506,1.0,1.0,-3.1606595516204834,0.9952896237373352,2.165369987487793,0.2839717268943786,0.8999608159065247,0.8999608159065247,0.0,196.2782287597656,180.0,42683.046875,0.0,2856.726318359375,1.0,280.65777587890625,283.45440673828125,290.8558044433594,293.5760498046875,293.1499938964844,293.1499938964844,280.3500061035156,35989.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717236757278442,1.0,0.0,0.0,3.651271104812622,3.651294946670532,8.895726750779431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.60205078125,0.0,1534.504638671875,1895.4371337890625,0.0,4056.375244140625,0.9055466055870056,1.0,0.0,3.0,1.0,0.0
12147780,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8405836224555969,0.4249150454998016,0.3858951330184936,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9521192908287048,0.6096580624580383,0.5793890953063965,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8674988746643066,0.4701821804046631,0.3307181894779205,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754858732223511,0.3313516080379486,0.317936360836029,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.679835855960846,0.2206847816705703,1.0137745141983032,284.7502746582031,284.95001220703125,300.1700134277344,287.8939819335937,298.15997314453125,297.2405700683594,284.7489624023437,1.0,0.6105148792266846,0.4202930629253387,0.4202930629253387,1.0,1.0,-3.155290126800537,0.991746723651886,2.163543462753296,0.2817009687423706,0.8957051038742065,0.8957051038742065,0.0,189.41256713867188,168.0,43576.90625,0.0,2808.78759765625,1.0,280.3581237792969,283.2186584472656,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983859360218048,1.0,0.0,0.0,3.644611358642578,3.6446354389190674,8.863306106832169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.02392578125,0.0,1528.6536865234375,1895.4371337890625,0.0,4162.17919921875,0.9041910767555236,1.0,0.0,3.0,1.0,0.0
12147840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8405836224555969,0.4249150454998016,0.3858951330184936,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9521192908287048,0.6096580624580383,0.5793890953063965,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8674988746643066,0.4701821804046631,0.3307181894779205,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754858732223511,0.3313516080379486,0.317936360836029,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.679835855960846,0.2206847816705703,1.0137745141983032,284.7502746582031,284.95001220703125,300.1700134277344,287.8939819335937,298.15997314453125,297.2405700683594,284.7489624023437,1.0,0.6105148792266846,0.4202930629253387,0.4202930629253387,1.0,1.0,-3.155290126800537,0.991746723651886,2.163543462753296,0.2817009687423706,0.8957051038742065,0.8957051038742065,0.0,189.41256713867188,168.0,43576.90625,0.0,2808.78759765625,1.0,280.3581237792969,283.2186584472656,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983859360218048,1.0,0.0,0.0,3.644611358642578,3.6446354389190674,8.863306106832169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.02392578125,0.0,1528.6536865234375,1895.4371337890625,0.0,4162.17919921875,0.9041910767555236,1.0,0.0,3.0,1.0,0.0
12147900,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8444024324417114,0.4243083596229553,0.3848630487918854,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9574856162071228,0.6093295216560364,0.5785956978797913,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8731250166893005,0.4717485010623932,0.3314652144908905,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7797499895095825,0.3314213752746582,0.3176631927490234,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6835308074951172,0.2205851227045059,1.0120017528533936,284.88067626953125,284.95001220703125,300.16192626953125,287.9286193847656,298.15533447265625,297.2387390136719,284.8881225585937,1.0,0.6075831055641174,0.4199868440628052,0.4199868440628052,1.0,1.0,-3.151527643203736,0.9895920753479004,2.161935567855835,0.2802987098693847,0.8964866995811462,0.8964866995811462,0.0,185.0963897705078,168.0,42734.26171875,0.0,2777.958740234375,1.0,280.6009826660156,283.38739013671875,290.8878479003906,293.5394592285156,293.1499938964844,293.1499938964844,280.6499938964844,36136.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754296541213988,1.0,0.0,0.0,3.641794681549072,3.6418185234069824,8.849611390360224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.50634765625,0.0,1525.0758056640625,1895.4371337890625,0.0,4088.87060546875,0.9035786986351012,1.0,0.0,3.0,1.0,0.0
12147960,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8501648902893066,0.4242842495441437,0.3844470381736755,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9648221135139464,0.6096086502075195,0.5784246325492859,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8807909488677979,0.4738179445266723,0.3326123654842376,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.785772979259491,0.3318541049957275,0.3177240192890167,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6888168454170227,0.2207618951797485,1.0112868547439575,284.9300537109375,284.95001220703125,300.15380859375,287.9637451171875,298.1543884277344,297.2421264648437,284.9315490722656,1.0,0.6045935153961182,0.419668048620224,0.419668048620224,1.0,1.0,-3.1514079570770264,0.9887340664863586,2.1626739501953125,0.2793605029582977,0.89688640832901,0.89688640832901,0.0,179.8350372314453,156.0,42648.5390625,0.0,2749.436767578125,1.0,280.6424865722656,283.4386901855469,290.9122009277344,293.5847473144531,293.1499938964844,293.1499938964844,280.95001220703125,36067.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693244695663452,1.0,0.0,0.0,3.641204833984375,3.641228914260864,8.846745345181262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.47705078125,0.0,1523.9129638671875,1895.4371337890625,0.0,4035.255615234375,0.9033703804016112,1.0,0.0,3.0,1.0,0.0
12148020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659442663192749,0.4251389801502228,0.3845010995864868,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.9823431968688964,0.6112348437309265,0.5791459083557129,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9005248546600342,0.4787977039813995,0.3355235457420349,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.801669180393219,0.3334213197231293,0.3185026943683624,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029111981391907,0.2217111587524414,1.0123677253723145,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581115722656,297.25665283203125,285.1348571777344,1.0,0.5987048745155334,0.4190305173397064,0.4190305173397064,1.0,1.0,-3.158066511154175,0.9895140528678894,2.1685523986816406,0.2784957885742187,0.9009959697723388,0.9009959697723388,0.0,167.9335174560547,144.0,41828.6953125,0.0,2698.72509765625,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672607421875,293.1499938964844,293.1499938964844,280.6499938964844,35845.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952225387096405,1.0,0.0,0.0,3.646274566650391,3.64629864692688,8.871397767507005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7724609375,0.0,1527.8699951171875,1895.4371337890625,0.0,3882.98779296875,0.904357612133026,1.0,0.0,3.0,1.0,0.0
12148080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659442663192749,0.4251389801502228,0.3845010995864868,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.9823431968688964,0.6112348437309265,0.5791459083557129,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9005248546600342,0.4787977039813995,0.3355235457420349,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.801669180393219,0.3334213197231293,0.3185026943683624,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029111981391907,0.2217111587524414,1.0123677253723145,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1581115722656,297.25665283203125,285.1348571777344,1.0,0.5987048745155334,0.4190305173397064,0.4190305173397064,1.0,1.0,-3.158066511154175,0.9895140528678894,2.1685523986816406,0.2784957885742187,0.9009959697723388,0.9009959697723388,0.0,167.9335174560547,144.0,41828.6953125,0.0,2698.72509765625,1.0,280.9415588378906,283.6796875,290.9672546386719,293.5672607421875,293.1499938964844,293.1499938964844,280.6499938964844,35845.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952225387096405,1.0,0.0,0.0,3.646274566650391,3.64629864692688,8.871397767507005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7724609375,0.0,1527.8699951171875,1895.4371337890625,0.0,3882.98779296875,0.904357612133026,1.0,0.0,3.0,1.0,0.0
12148140,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835617303848267,0.4245224893093109,0.3840121030807495,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984096884727478,0.6115204095840454,0.5794352293014526,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9236736297607422,0.4825741946697235,0.3381270170211792,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.818487823009491,0.3343271315097809,0.3191829323768616,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179209589958191,0.2222975343465805,1.01372230052948,284.9676513671875,284.95001220703125,300.1208190917969,288.107421875,298.1531066894531,297.2587890625,284.96661376953125,1.0,0.5927525758743286,0.4183929860591888,0.4183929860591888,1.0,1.0,-3.163400173187256,0.9897863268852234,2.173613786697388,0.2776910364627838,0.899874746799469,0.899874746799469,0.0,156.37440490722656,132.0,42842.45703125,0.0,2647.0068359375,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625242948532104,1.0,0.0,0.0,3.6488149166107178,3.648838758468628,8.883762916411797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.92578125,0.0,1531.4931640625,1895.4371337890625,0.0,3975.055419921875,0.9049713015556335,1.0,0.0,3.0,1.0,0.0
12148200,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835617303848267,0.4245224893093109,0.3840121030807495,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9984096884727478,0.6115204095840454,0.5794352293014526,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9236736297607422,0.4825741946697235,0.3381270170211792,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.818487823009491,0.3343271315097809,0.3191829323768616,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179209589958191,0.2222975343465805,1.01372230052948,284.9676513671875,284.95001220703125,300.1208190917969,288.107421875,298.1531066894531,297.2587890625,284.96661376953125,1.0,0.5927525758743286,0.4183929860591888,0.4183929860591888,1.0,1.0,-3.163400173187256,0.9897863268852234,2.173613786697388,0.2776910364627838,0.899874746799469,0.899874746799469,0.0,156.37440490722656,132.0,42842.45703125,0.0,2647.0068359375,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625242948532104,1.0,0.0,0.0,3.6488149166107178,3.648838758468628,8.883762916411797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.92578125,0.0,1531.4931640625,1895.4371337890625,0.0,3975.055419921875,0.9049713015556335,1.0,0.0,3.0,1.0,0.0
12148260,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8977959752082825,0.4245150685310364,0.3833400905132293,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9990000128746032,0.6141263842582703,0.5558233261108398,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.9437806606292723,0.4868826866149902,0.3406288623809814,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8313204050064087,0.3354105353355407,0.3196814358234405,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7290024757385254,0.2229504287242889,1.0144580602645874,285.1325988769531,284.95001220703125,300.10406494140625,288.17974853515625,298.1517333984375,297.26788330078125,285.13433837890625,1.0,0.5851143002510071,0.4176549911499023,0.4176549911499023,1.0,1.0,-3.1463685035705566,0.9817257523536682,2.164642810821533,0.273087590932846,0.9036999344825744,0.9036999344825744,0.0,147.26034545898438,120.0,41808.05859375,0.0,2558.24609375,1.0,280.942138671875,283.6723327636719,291.13726806640625,293.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,35797.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505051374435424,1.0,0.0,0.0,3.655678987503052,3.655703067779541,8.917218679016514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.7861328125,0.0,1537.97998046875,1895.4371337890625,0.0,3867.51171875,0.9064201712608336,1.0,0.0,3.0,1.0,0.0
12148320,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8977959752082825,0.4245150685310364,0.3833400905132293,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9990000128746032,0.6141263842582703,0.5558233261108398,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.9437806606292723,0.4868826866149902,0.3406288623809814,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8313204050064087,0.3354105353355407,0.3196814358234405,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7290024757385254,0.2229504287242889,1.0144580602645874,285.1325988769531,284.95001220703125,300.10406494140625,288.17974853515625,298.1517333984375,297.26788330078125,285.13433837890625,1.0,0.5851143002510071,0.4176549911499023,0.4176549911499023,1.0,1.0,-3.1463685035705566,0.9817257523536682,2.164642810821533,0.273087590932846,0.9036999344825744,0.9036999344825744,0.0,147.26034545898438,120.0,41808.05859375,0.0,2558.24609375,1.0,280.942138671875,283.6723327636719,291.13726806640625,293.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,35797.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505051374435424,1.0,0.0,0.0,3.655678987503052,3.655703067779541,8.917218679016514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.7861328125,0.0,1537.97998046875,1895.4371337890625,0.0,3867.51171875,0.9064201712608336,1.0,0.0,3.0,1.0,0.0
12148380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113603830337524,0.4233736097812652,0.3825236558914184,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196653246879578,0.5316124558448792,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616270065307616,0.4902136623859405,0.3430489003658294,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433958888053894,0.3358832895755768,0.3201417326927185,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392827868461609,0.2231892496347427,1.0152324438095093,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.1489562988281,297.276123046875,284.9335632324219,1.0,0.5757418870925903,0.4169169962406158,0.4169169962406158,1.0,1.0,-3.1130518913269043,0.9676920771598816,2.145359754562378,0.2671767771244049,0.9019545912742616,0.9019545912742616,0.0,138.888427734375,123.0,42418.55078125,0.0,2455.705810546875,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589006900787354,1.0,0.0,0.0,3.658327579498291,3.65835165977478,8.930143735597085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.52490234375,0.0,1542.105712890625,1895.4371337890625,0.0,3942.7802734375,0.9070930480957032,1.0,0.0,3.0,1.0,0.0
12148440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113603830337524,0.4233736097812652,0.3825236558914184,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196653246879578,0.5316124558448792,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9616270065307616,0.4902136623859405,0.3430489003658294,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433958888053894,0.3358832895755768,0.3201417326927185,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392827868461609,0.2231892496347427,1.0152324438095093,284.9359741210937,284.95001220703125,300.0871276855469,288.2513427734375,298.1489562988281,297.276123046875,284.9335632324219,1.0,0.5757418870925903,0.4169169962406158,0.4169169962406158,1.0,1.0,-3.1130518913269043,0.9676920771598816,2.145359754562378,0.2671767771244049,0.9019545912742616,0.9019545912742616,0.0,138.888427734375,123.0,42418.55078125,0.0,2455.705810546875,1.0,280.6579284667969,283.4335021972656,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589006900787354,1.0,0.0,0.0,3.658327579498291,3.65835165977478,8.930143735597085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.52490234375,0.0,1542.105712890625,1895.4371337890625,0.0,3942.7802734375,0.9070930480957032,1.0,0.0,3.0,1.0,0.0
12148500,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.916260838508606,0.4222975373268127,0.3816402554512024,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6227114200592041,0.5229137539863586,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.967851996421814,0.4914236664772033,0.3439357578754425,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8477739095687866,0.3357669711112976,0.320058673620224,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7429448962211609,0.2230339646339416,1.0145207643508911,284.7804260253906,284.95001220703125,300.0785827636719,288.2865905761719,298.1474304199219,297.2797546386719,284.771728515625,1.0,0.5727898478507996,0.4165480136871338,0.4165480136871338,1.0,1.0,-3.1016271114349365,0.9626138210296632,2.139013290405273,0.2644358277320862,0.8993101119995117,0.8993101119995117,0.0,135.95849609375,123.0,43130.98828125,0.0,2418.61181640625,1.0,280.4011535644531,283.2400817871094,291.340087890625,294.1673889160156,293.1499938964844,293.1499938964844,280.3500061035156,36087.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659051895141602,1.0,0.0,0.0,3.6563470363616943,3.656371116638184,8.920478080653993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.86376953125,0.0,1540.89697265625,1895.4371337890625,0.0,4005.04736328125,0.9067026376724244,1.0,0.0,3.0,1.0,0.0
12148560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.9188963770866394,0.4210171103477478,0.3804770112037658,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.625277042388916,0.5174351930618286,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9718093276023864,0.4924386441707611,0.344624400138855,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8504033088684082,0.3354641199111938,0.3197713792324066,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.7450878024101257,0.2227280139923095,1.0131105184555054,284.7250671386719,284.95001220703125,300.07000732421875,288.3214111328125,298.1455383300781,297.2816467285156,284.7234191894531,1.0,0.5705246925354004,0.4165294468402862,0.4165294468402862,1.0,1.0,-3.0924251079559326,0.9591761231422424,2.133249044418335,0.2629776298999786,0.8972115516662598,0.8972115516662598,0.0,134.05673217773438,141.0,43127.421875,0.0,2391.325927734375,1.0,280.3578491210937,283.1838073730469,291.3501892089844,294.1303100585937,293.1499938964844,293.1499938964844,280.6499938964844,36199.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677886366844176,1.0,0.0,0.0,3.651621818542481,3.6516458988189697,8.897436600818764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.314453125,0.0,1536.4697265625,1895.4371337890625,0.0,4021.702392578125,0.9057576060295104,1.0,0.0,3.0,1.0,0.0
12148620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141448736190796,0.4203690588474273,0.3793954253196716,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298969984054565,0.5230050683021545,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704864025115968,0.496172696352005,0.3468644917011261,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475796580314636,0.3358808159828186,0.3198856711387634,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7424782514572144,0.2228218764066696,1.0126700401306152,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.573242723941803,0.4164923429489136,0.4164923429489136,1.0,1.0,-3.100079298019409,0.9618948698043824,2.1381845474243164,0.2634225785732269,0.898178219795227,0.898178219795227,0.0,135.887451171875,159.0,42328.74609375,0.0,2415.36328125,1.0,280.6419982910156,283.41131591796875,291.33026123046875,293.9841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36082.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514642357826232,1.0,0.0,0.0,3.647620916366577,3.6476449966430655,8.877950108399091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.25537109375,0.0,1531.137939453125,1895.4371337890625,0.0,3876.1435546875,0.9048157334327698,1.0,0.0,3.0,1.0,0.0
12148680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141448736190796,0.4203690588474273,0.3793954253196716,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298969984054565,0.5230050683021545,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704864025115968,0.496172696352005,0.3468644917011261,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8475796580314636,0.3358808159828186,0.3198856711387634,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7424782514572144,0.2228218764066696,1.0126700401306152,284.9120178222656,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.573242723941803,0.4164923429489136,0.4164923429489136,1.0,1.0,-3.100079298019409,0.9618948698043824,2.1381845474243164,0.2634225785732269,0.898178219795227,0.898178219795227,0.0,135.887451171875,159.0,42328.74609375,0.0,2415.36328125,1.0,280.6419982910156,283.41131591796875,291.33026123046875,293.9841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36082.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514642357826232,1.0,0.0,0.0,3.647620916366577,3.6476449966430655,8.877950108399091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.25537109375,0.0,1531.137939453125,1895.4371337890625,0.0,3876.1435546875,0.9048157334327698,1.0,0.0,3.0,1.0,0.0
12148740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9039159417152404,0.421278715133667,0.3801193237304687,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326034665107727,0.5403786897659302,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632376432418824,0.5013813376426697,0.3504078984260559,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8400017619132996,0.3374187350273132,0.3212961852550506,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359433770179749,0.2237876951694488,1.0170347690582275,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.5816085934638977,0.4164552092552185,0.4164552092552185,1.0,1.0,-3.133017301559448,0.9737533926963806,2.159263849258423,0.2675941884517669,0.9024972915649414,0.9024972915649414,0.0,142.1559295654297,162.0,41792.94921875,0.0,2511.343017578125,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353307485580444,1.0,0.0,0.0,3.652563333511353,3.652587175369263,8.90202443315502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.189453125,0.0,1534.864990234375,1895.4371337890625,0.0,3729.904296875,0.9057681560516356,1.0,0.0,3.0,1.0,0.0
12148800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9039159417152404,0.421278715133667,0.3801193237304687,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326034665107727,0.5403786897659302,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632376432418824,0.5013813376426697,0.3504078984260559,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8400017619132996,0.3374187350273132,0.3212961852550506,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7359433770179749,0.2237876951694488,1.0170347690582275,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.5816085934638977,0.4164552092552185,0.4164552092552185,1.0,1.0,-3.133017301559448,0.9737533926963806,2.159263849258423,0.2675941884517669,0.9024972915649414,0.9024972915649414,0.0,142.1559295654297,162.0,41792.94921875,0.0,2511.343017578125,1.0,280.94158935546875,283.6713256835937,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353307485580444,1.0,0.0,0.0,3.652563333511353,3.652587175369263,8.90202443315502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.189453125,0.0,1534.864990234375,1895.4371337890625,0.0,3729.904296875,0.9057681560516356,1.0,0.0,3.0,1.0,0.0
12148860,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8987067937850952,0.4211373031139374,0.3805121481418609,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.6324513554573059,0.5500974655151367,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9594341516494752,0.5040990114212036,0.3526557683944702,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8361190557479858,0.3381058871746063,0.3222825527191162,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.732627272605896,0.2242329567670822,1.0202983617782593,285.0071105957031,284.95001220703125,300.0238952636719,288.4935302734375,298.1494445800781,297.30584716796875,285.0037841796875,1.0,0.5861512422561646,0.4159313142299652,0.4159313142299652,1.0,1.0,-3.153004169464112,0.9796714782714844,2.173332691192627,0.2692204415798187,0.9018146991729736,0.9018146991729736,0.0,145.8224334716797,162.0,42891.390625,0.0,2569.745361328125,1.0,280.6792907714844,283.4932556152344,291.53326416015625,294.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,35906.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450777173042296,1.0,0.0,0.0,3.655251979827881,3.65527606010437,8.915135367715266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.8017578125,0.0,1538.3204345703125,1895.4371337890625,0.0,3818.511962890625,0.9063664674758912,1.0,0.0,3.0,1.0,0.0
12148920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.895435631275177,0.4207278192043304,0.3802966773509979,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6318027973175049,0.5556511878967285,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9569594860076904,0.505334198474884,0.353619247674942,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8337386846542358,0.3382747769355774,0.3225777745246887,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7305739521980286,0.2243148684501648,1.0212563276290894,284.9922790527344,284.95001220703125,300.0174865722656,288.5150146484375,298.1423034667969,297.2987365722656,284.9920654296875,1.0,0.5884905457496643,0.4156366288661957,0.4156366288661957,1.0,1.0,-3.16209077835083,0.9821807742118835,2.179910182952881,0.2697232663631439,0.901842713356018,0.901842713356018,0.0,147.84190368652344,165.0,43047.46875,0.0,2598.4306640625,1.0,280.6579284667969,283.473876953125,291.5581970214844,294.30438232421875,293.1499938964844,293.1499938964844,280.3500061035156,35929.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948552668094635,1.0,0.0,0.0,3.655875444412232,3.6558995246887207,8.918177059058507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5302734375,0.0,1539.1884765625,1895.4371337890625,0.0,3849.9140625,0.9065388441085817,1.0,0.0,3.0,1.0,0.0
12148980,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8860886096954346,0.4188098311424255,0.3789802193641662,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.628200352191925,0.5709309577941895,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9496943354606628,0.5080345273017883,0.3557847440242767,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8269262909889221,0.3381257057189941,0.3228166401386261,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.724563717842102,0.2240272909402847,1.021635890007019,284.8252258300781,284.95001220703125,299.9996337890625,288.5715026855469,298.11688232421875,297.2713317871094,284.8250732421875,1.0,0.5942001938819885,0.4148180186748504,0.4148180186748504,1.0,1.0,-3.182234525680542,0.9872882962226868,2.1949462890625,0.2703781425952911,0.8987343311309814,0.8987343311309814,0.0,153.28517150878906,168.0,44287.0859375,0.0,2667.81787109375,1.0,280.3582458496094,283.2577209472656,291.6322937011719,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642290472984314,1.0,0.0,0.0,3.6525003910064697,3.652524471282959,8.90171804712736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0263671875,0.0,1536.7353515625,1895.4371337890625,0.0,3990.193359375,0.9058977961540222,1.0,0.0,3.0,1.0,0.0
