time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149040,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8860886096954346,0.4188098311424255,0.3789802193641662,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.628200352191925,0.5709309577941895,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9496943354606628,0.5080345273017883,0.3557847440242767,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8269262909889221,0.3381257057189941,0.3228166401386261,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.724563717842102,0.2240272909402847,1.021635890007019,284.8252258300781,284.95001220703125,299.9996337890625,288.5715026855469,298.11688232421875,297.2713317871094,284.8250732421875,1.0,0.5942001938819885,0.4148180186748504,0.4148180186748504,1.0,1.0,-3.182234525680542,0.9872882962226868,2.1949462890625,0.2703781425952911,0.8987343311309814,0.8987343311309814,0.0,153.28517150878906,168.0,44287.0859375,0.0,2667.81787109375,1.0,280.3582458496094,283.2577209472656,291.6322937011719,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642290472984314,1.0,0.0,0.0,3.6525003910064697,3.652524471282959,8.90171804712736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0263671875,0.0,1536.7353515625,1895.4371337890625,0.0,3990.193359375,0.9058977961540222,1.0,0.0,3.0,1.0,0.0
12149100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8819141387939453,0.4183297455310821,0.3783127665519714,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.6262873411178589,0.5778599977493286,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9465019106864928,0.5098201632499695,0.3568550646305084,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8238415718078613,0.3382304310798645,0.3228297829627991,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7217594981193542,0.2239667326211929,1.021243929862976,284.96197509765625,284.95001220703125,299.9906311035156,288.59783935546875,298.108154296875,297.2634582519531,284.9703063964844,1.0,0.5966924428939819,0.4144087135791778,0.4144087135791778,1.0,1.0,-3.1905934810638428,0.9892178177833556,2.201375722885132,0.270402729511261,0.9001231789588928,0.9001231789588928,0.0,155.76089477539062,168.0,43510.65625,0.0,2698.03857421875,1.0,280.6012268066406,283.42950439453125,291.57720947265625,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36031.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579409956932068,1.0,0.0,0.0,3.6517586708068848,3.651782751083374,8.898102805687813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71435546875,0.0,1535.362548828125,1895.4371337890625,0.0,3934.210693359375,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12149160,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8790935277938843,0.4183917641639709,0.3782497048377991,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6247987747192383,0.5832259058952332,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9447131156921388,0.5121126770973206,0.3583587408065796,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8217543959617615,0.3386782705783844,0.3231869339942932,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7198236584663391,0.2241647094488144,1.021960735321045,285.0187072753906,284.95001220703125,299.9815673828125,288.622802734375,298.1041259765625,297.26275634765625,285.0208740234375,1.0,0.5991002917289734,0.413876861333847,0.413876861333847,1.0,1.0,-3.200066328048706,0.9912374019622804,2.208828926086426,0.2702525556087494,0.901192307472229,0.901192307472229,0.0,157.82073974609375,171.0,43525.8359375,0.0,2728.394287109375,1.0,280.6420593261719,283.4854431152344,291.5929870605469,294.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,35952.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540479779243468,1.0,0.0,0.0,3.653388023376465,3.653412103652954,8.906045536605234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.478515625,0.0,1536.5860595703125,1895.4371337890625,0.0,3899.355224609375,0.9060185551643372,1.0,0.0,3.0,1.0,0.0
12149220,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720582127571106,0.4172875881195068,0.3777920603752136,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971043467521667,0.6208374500274658,0.5892831087112427,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394204616546632,0.5155885815620422,0.3611471354961395,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8164663910865784,0.3389632999897003,0.3238345682621002,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7149756550788879,0.2241639494895935,1.0234580039978027,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.0915222167969,297.25537109375,284.8713073730469,1.0,0.6033529043197632,0.412813127040863,0.412813127040863,1.0,1.0,-3.212755918502808,0.9929417371749878,2.2198143005371094,0.2693743407726288,0.8989245891571045,0.8989245891571045,0.0,162.56053161621094,174.0,44775.32421875,0.0,2780.16015625,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965490698814392,1.0,0.0,0.0,3.6513843536376953,3.651408433914185,8.896279268810758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2900390625,0.0,1535.25,1895.4371337890625,0.0,4001.37646484375,0.9056289196014404,1.0,0.0,3.0,1.0,0.0
12149280,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720582127571106,0.4172875881195068,0.3777920603752136,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971043467521667,0.6208374500274658,0.5892831087112427,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394204616546632,0.5155885815620422,0.3611471354961395,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8164663910865784,0.3389632999897003,0.3238345682621002,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7149756550788879,0.2241639494895935,1.0234580039978027,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.0915222167969,297.25537109375,284.8713073730469,1.0,0.6033529043197632,0.412813127040863,0.412813127040863,1.0,1.0,-3.212755918502808,0.9929417371749878,2.2198143005371094,0.2693743407726288,0.8989245891571045,0.8989245891571045,0.0,162.56053161621094,174.0,44775.32421875,0.0,2780.16015625,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965490698814392,1.0,0.0,0.0,3.6513843536376953,3.651408433914185,8.896279268810758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2900390625,0.0,1535.25,1895.4371337890625,0.0,4001.37646484375,0.9056289196014404,1.0,0.0,3.0,1.0,0.0
12149340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645032644271851,0.4169985949993133,0.3773397207260132,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898688197135924,0.6191353797912598,0.5870617032051086,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9332769513130188,0.5198728442192078,0.3639734983444214,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104532361030579,0.3396446406841278,0.3244354724884033,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.709309995174408,0.2243807911872863,1.0245798826217651,285.04718017578125,284.95001220703125,299.9449157714844,288.706787109375,298.0863037109375,297.2592468261719,285.0487670898437,1.0,0.6064005494117737,0.4117493629455566,0.4117493629455566,1.0,1.0,-3.2149994373321533,0.9909157156944276,2.22408390045166,0.2666561603546142,0.901640236377716,0.901640236377716,0.0,167.48306274414062,177.0,43793.84765625,0.0,2811.79052734375,1.0,280.6420288085937,283.5035095214844,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955545961856842,1.0,0.0,0.0,3.653570890426636,3.653594732284546,8.906936272978783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.90771484375,0.0,1536.5482177734375,1895.4371337890625,0.0,3912.784423828125,0.9060362577438354,1.0,0.0,3.0,1.0,0.0
12149400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645032644271851,0.4169985949993133,0.3773397207260132,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898688197135924,0.6191353797912598,0.5870617032051086,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9332769513130188,0.5198728442192078,0.3639734983444214,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104532361030579,0.3396446406841278,0.3244354724884033,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.709309995174408,0.2243807911872863,1.0245798826217651,285.04718017578125,284.95001220703125,299.9449157714844,288.706787109375,298.0863037109375,297.2592468261719,285.0487670898437,1.0,0.6064005494117737,0.4117493629455566,0.4117493629455566,1.0,1.0,-3.2149994373321533,0.9909157156944276,2.22408390045166,0.2666561603546142,0.901640236377716,0.901640236377716,0.0,167.48306274414062,177.0,43793.84765625,0.0,2811.79052734375,1.0,280.6420288085937,283.5035095214844,291.6752319335937,294.4319763183594,293.1499938964844,293.1499938964844,280.3500061035156,35920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955545961856842,1.0,0.0,0.0,3.653570890426636,3.653594732284546,8.906936272978783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.90771484375,0.0,1536.5482177734375,1895.4371337890625,0.0,3912.784423828125,0.9060362577438354,1.0,0.0,3.0,1.0,0.0
12149460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587802052497864,0.4158504605293274,0.3768428564071655,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9842886924743652,0.6176403164863586,0.5860540866851807,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292673468589784,0.5233834385871887,0.3667895495891571,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059242963790894,0.3399263620376587,0.3250839412212372,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7049993872642517,0.2243731617927551,1.026011943817139,284.8896484375,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.25701904296875,284.8887023925781,1.0,0.6091368794441223,0.4109591245651245,0.4109591245651245,1.0,1.0,-3.2190871238708496,0.9902316331863404,2.228855609893799,0.2651138305664062,0.8995416760444641,0.8995416760444641,0.0,171.48489379882812,180.0,44957.3046875,0.0,2842.201904296875,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669857025146484,1.0,0.0,0.0,3.6526424884796143,3.652666568756104,8.902410399969085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32666015625,0.0,1536.444091796875,1895.4371337890625,0.0,4014.60693359375,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
12149520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587802052497864,0.4158504605293274,0.3768428564071655,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9842886924743652,0.6176403164863586,0.5860540866851807,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292673468589784,0.5233834385871887,0.3667895495891571,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059242963790894,0.3399263620376587,0.3250839412212372,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7049993872642517,0.2243731617927551,1.026011943817139,284.8896484375,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.25701904296875,284.8887023925781,1.0,0.6091368794441223,0.4109591245651245,0.4109591245651245,1.0,1.0,-3.2190871238708496,0.9902316331863404,2.228855609893799,0.2651138305664062,0.8995416760444641,0.8995416760444641,0.0,171.48489379882812,180.0,44957.3046875,0.0,2842.201904296875,1.0,280.357666015625,283.3017883300781,291.77691650390625,294.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669857025146484,1.0,0.0,0.0,3.6526424884796143,3.652666568756104,8.902410399969085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32666015625,0.0,1536.444091796875,1895.4371337890625,0.0,4014.60693359375,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
12149580,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540238738059998,0.4155418574810028,0.3763085603713989,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794790744781494,0.6172329187393188,0.5853452682495117,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264061450958252,0.5277367234230042,0.3696096837520599,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020893335342407,0.3405957221984863,0.3256135880947113,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.701350748538971,0.2246111780405044,1.0269124507904053,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.61153244972229,0.4101688861846924,0.4101688861846924,1.0,1.0,-3.2226929664611816,0.989405632019043,2.2332873344421387,0.2633110284805298,0.9024257659912108,0.9024257659912108,0.0,174.91197204589844,183.0,43955.6796875,0.0,2868.54052734375,1.0,280.6420288085937,283.5126037597656,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571785926818848,1.0,0.0,0.0,3.655683755874634,3.655707836151123,8.917241416384059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.49267578125,0.0,1538.7298583984375,1895.4371337890625,0.0,3927.395751953125,0.9064924120903016,1.0,0.0,3.0,1.0,0.0
12149640,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540238738059998,0.4155418574810028,0.3763085603713989,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794790744781494,0.6172329187393188,0.5853452682495117,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264061450958252,0.5277367234230042,0.3696096837520599,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020893335342407,0.3405957221984863,0.3256135880947113,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.701350748538971,0.2246111780405044,1.0269124507904053,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.61153244972229,0.4101688861846924,0.4101688861846924,1.0,1.0,-3.2226929664611816,0.989405632019043,2.2332873344421387,0.2633110284805298,0.9024257659912108,0.9024257659912108,0.0,174.91197204589844,183.0,43955.6796875,0.0,2868.54052734375,1.0,280.6420288085937,283.5126037597656,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571785926818848,1.0,0.0,0.0,3.655683755874634,3.655707836151123,8.917241416384059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.49267578125,0.0,1538.7298583984375,1895.4371337890625,0.0,3927.395751953125,0.9064924120903016,1.0,0.0,3.0,1.0,0.0
12149700,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8523776531219482,0.4151882827281952,0.3762839138507843,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9777408242225648,0.616927981376648,0.5853396654129028,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.925839900970459,0.5297327041625977,0.3712066113948822,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8008443713188171,0.3408691883087158,0.3260523378849029,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7001612782478333,0.224721610546112,1.0280286073684692,284.9427185058594,284.95001220703125,299.8980407714844,288.7695617675781,298.0703430175781,297.2626647949219,284.93621826171875,1.0,0.6128080487251282,0.4097737669944763,0.4097737669944763,1.0,1.0,-3.2264506816864014,0.98967844247818,2.236772298812866,0.2627676129341125,0.9012426733970642,0.9012426733970642,0.0,176.33908081054688,183.0,44961.72265625,0.0,2884.222900390625,1.0,280.3986511230469,283.354248046875,291.8062744140625,294.7239685058594,293.1499938964844,293.1499938964844,280.3500061035156,35959.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643078446388244,1.0,0.0,0.0,3.656620979309082,3.6566450595855713,8.921814469431411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6220703125,0.0,1540.242919921875,1895.4371337890625,0.0,3990.892333984375,0.906693994998932,1.0,0.0,3.0,1.0,0.0
12149760,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8497149348258972,0.4143928289413452,0.3757843971252441,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9749773740768432,0.6161596775054932,0.5848549604415894,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9240394830703736,0.5313160419464111,0.3724570572376251,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7986891269683838,0.3408543765544891,0.3262161612510681,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6981539726257324,0.2246207594871521,1.0283018350601196,284.9013061523437,284.95001220703125,299.8885192871094,288.7756042480469,298.06451416015625,297.25958251953125,284.9003295898437,1.0,0.6139370203018188,0.4094191193580627,0.4094191193580627,1.0,1.0,-3.227301836013794,0.989015519618988,2.238286256790161,0.261959820985794,0.900467038154602,0.900467038154602,0.0,178.205078125,186.0,45106.02734375,0.0,2896.27734375,1.0,280.3573913574219,283.3089599609375,291.8164367675781,294.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689410328865052,1.0,0.0,0.0,3.655526161193848,3.655550241470337,8.916472324926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.23828125,0.0,1539.5087890625,1895.4371337890625,0.0,4031.874267578125,0.9065207242965698,1.0,0.0,3.0,1.0,0.0
12149820,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.8432891368865967,0.4121127426624298,0.3741040825843811,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9680021405220032,0.6137857437133789,0.5830565094947815,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.919067680835724,0.5338190197944641,0.3744594156742096,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.793243408203125,0.3402599096298218,0.3260017037391662,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.693033754825592,0.2239578068256378,1.0268381834030151,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489196777344,297.248046875,284.7177124023437,1.0,0.6157307028770447,0.4087098240852356,0.4087098240852356,1.0,1.0,-3.2235164642333984,0.9857544302940368,2.237761974334717,0.2595899701118469,0.8958712220191956,0.8958712220191956,0.0,182.3789520263672,189.0,46164.21875,0.0,2911.34033203125,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982908010482788,1.0,0.0,0.0,3.6474571228027344,3.647481203079224,8.877152595232474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.76953125,0.0,1532.0938720703125,1895.4371337890625,0.0,4153.94970703125,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12149880,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.8432891368865967,0.4121127426624298,0.3741040825843811,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9680021405220032,0.6137857437133789,0.5830565094947815,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.919067680835724,0.5338190197944641,0.3744594156742096,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.793243408203125,0.3402599096298218,0.3260017037391662,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.693033754825592,0.2239578068256378,1.0268381834030151,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.0489196777344,297.248046875,284.7177124023437,1.0,0.6157307028770447,0.4087098240852356,0.4087098240852356,1.0,1.0,-3.2235164642333984,0.9857544302940368,2.237761974334717,0.2595899701118469,0.8958712220191956,0.8958712220191956,0.0,182.3789520263672,189.0,46164.21875,0.0,2911.34033203125,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982908010482788,1.0,0.0,0.0,3.6474571228027344,3.647481203079224,8.877152595232474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.76953125,0.0,1532.0938720703125,1895.4371337890625,0.0,4153.94970703125,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12149940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387836813926697,0.4112871289253235,0.3730114102363586,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.962697982788086,0.6127827167510986,0.5817328095436096,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164186120033264,0.5377539992332458,0.3769130408763885,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893919944763184,0.3403924405574798,0.3259564340114593,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892539858818054,0.2237459570169448,1.025497317314148,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423278808594,297.249267578125,284.8866882324219,1.0,0.6173121929168701,0.4080005288124084,0.4080005288124084,1.0,1.0,-3.221881628036499,0.983272135257721,2.238609552383423,0.2572739720344543,0.8963637351989746,0.8963637351989746,0.0,185.56134033203125,192.0,45045.6640625,0.0,2925.441650390625,1.0,280.34197998046875,283.2948913574219,291.74395751953125,294.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726170301437378,1.0,0.0,0.0,3.642073154449463,3.642096996307373,8.850964832163299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.12841796875,0.0,1525.2906494140625,1895.4371337890625,0.0,4064.222900390625,0.9036016464233398,1.0,0.0,3.0,1.0,0.0
12150000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387836813926697,0.4112871289253235,0.3730114102363586,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.962697982788086,0.6127827167510986,0.5817328095436096,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164186120033264,0.5377539992332458,0.3769130408763885,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893919944763184,0.3403924405574798,0.3259564340114593,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892539858818054,0.2237459570169448,1.025497317314148,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.0423278808594,297.249267578125,284.8866882324219,1.0,0.6173121929168701,0.4080005288124084,0.4080005288124084,1.0,1.0,-3.221881628036499,0.983272135257721,2.238609552383423,0.2572739720344543,0.8963637351989746,0.8963637351989746,0.0,185.56134033203125,192.0,45045.6640625,0.0,2925.441650390625,1.0,280.34197998046875,283.2948913574219,291.74395751953125,294.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726170301437378,1.0,0.0,0.0,3.642073154449463,3.642096996307373,8.850964832163299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.12841796875,0.0,1525.2906494140625,1895.4371337890625,0.0,4064.222900390625,0.9036016464233398,1.0,0.0,3.0,1.0,0.0
12150060,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8374870419502258,0.4115945100784302,0.3730961978435516,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9610189199447632,0.6130988597869873,0.5817884802818298,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9168742299079896,0.5415012240409851,0.3793535530567169,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7884712815284729,0.3411481976509094,0.3265283107757568,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6882733702659607,0.2241241335868835,1.026688575744629,285.0558776855469,284.95001220703125,299.8359680175781,288.76715087890625,298.04364013671875,297.2582397460937,285.05963134765625,1.0,0.6188060641288757,0.4075904488563537,0.4075904488563537,1.0,1.0,-3.2270967960357666,0.9840081334114076,2.243088722229004,0.2567193210124969,0.8989014029502869,0.8989014029502869,0.0,186.995849609375,192.0,44017.390625,0.0,2944.305908203125,1.0,280.6269226074219,283.50604248046875,291.7028503417969,294.45294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35960.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612708687782288,1.0,0.0,0.0,3.6430823802948,3.643106460571289,8.855870987645176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.6103515625,0.0,1525.19189453125,1895.4371337890625,0.0,3963.90625,0.9037349224090576,1.0,0.0,3.0,1.0,0.0
12150120,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8372734785079956,0.4117777645587921,0.3732824623584747,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.960704267024994,0.6133215427398682,0.5820034146308899,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9174055457115172,0.54302978515625,0.3804260492324829,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7884051203727722,0.3415203094482422,0.3268771767616272,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6881818771362305,0.224349245429039,1.027653694152832,285.0742492675781,284.95001220703125,299.8305053710937,288.76397705078125,298.04461669921875,297.26239013671875,285.0758056640625,1.0,0.6194958686828613,0.4074309766292572,0.4074309766292572,1.0,1.0,-3.23044753074646,0.9847649335861206,2.245682716369629,0.2567009031772613,0.899580180644989,0.899580180644989,0.0,187.4490661621093,195.0,44008.984375,0.0,2953.867431640625,1.0,280.641845703125,283.52471923828125,291.7152099609375,294.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,35920.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596369862556458,1.0,0.0,0.0,3.644402503967285,3.6444263458251953,8.862289746502938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.17138671875,0.0,1526.3541259765625,1895.4371337890625,0.0,3949.348876953125,0.9039904475212096,1.0,0.0,3.0,1.0,0.0
12150180,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367429375648499,0.4128589928150177,0.3741711676120758,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9598718881607056,0.6146407127380371,0.5831183791160583,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195842146873474,0.5489730834960938,0.384464830160141,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884684801101685,0.3432181477546692,0.3283959627151489,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.688232421875,0.2254879921674728,1.0323995351791382,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.0505676269531,297.2803955078125,285.2710876464844,1.0,0.6223503351211548,0.4068614244461059,0.4068614244461059,1.0,1.0,-3.2452402114868164,0.9884591102600098,2.256781101226806,0.2569811344146728,0.905426263809204,0.905426263809204,0.0,189.1261138916016,198.0,43145.70703125,0.0,2994.497314453125,1.0,280.9416198730469,283.7582397460937,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480437636375428,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468221625313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.28369140625,0.0,1537.142822265625,1895.4371337890625,0.0,3845.322021484375,0.9063595533370972,1.0,0.0,3.0,1.0,0.0
12150240,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367429375648499,0.4128589928150177,0.3741711676120758,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9598718881607056,0.6146407127380371,0.5831183791160583,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195842146873474,0.5489730834960938,0.384464830160141,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884684801101685,0.3432181477546692,0.3283959627151489,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.688232421875,0.2254879921674728,1.0323995351791382,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.0505676269531,297.2803955078125,285.2710876464844,1.0,0.6223503351211548,0.4068614244461059,0.4068614244461059,1.0,1.0,-3.2452402114868164,0.9884591102600098,2.256781101226806,0.2569811344146728,0.905426263809204,0.905426263809204,0.0,189.1261138916016,198.0,43145.70703125,0.0,2994.497314453125,1.0,280.9416198730469,283.7582397460937,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480437636375428,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468221625313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.28369140625,0.0,1537.142822265625,1895.4371337890625,0.0,3845.322021484375,0.9063595533370972,1.0,0.0,3.0,1.0,0.0
12150300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8361148238182068,0.4128561615943908,0.374526709318161,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9590418338775636,0.6147894859313965,0.5836313366889954,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.92020982503891,0.551425039768219,0.3864338397979736,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7882007956504822,0.3438043892383575,0.3291714489459991,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.6880408525466919,0.2259153723716735,1.0350539684295654,285.146728515625,284.95001220703125,299.8011169433594,288.745849609375,298.0498962402344,297.2842712402344,285.1404113769531,1.0,0.623930811882019,0.4065766334533691,0.4065766334533691,1.0,1.0,-3.2527835369110107,0.9903445243835448,2.262439012527466,0.2572413086891174,0.9055691957473756,0.9055691957473756,0.0,190.2598419189453,198.0,44110.88671875,0.0,3016.88037109375,1.0,280.69842529296875,283.5948486328125,291.78643798828125,294.649169921875,293.1499938964844,293.1499938964844,280.6499938964844,35718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565292000770568,1.0,0.0,0.0,3.6613190174102783,3.661343097686768,8.944754199546878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.87353515625,0.0,1543.681640625,1895.4371337890625,0.0,3921.58740234375,0.9075849652290344,1.0,0.0,3.0,1.0,0.0
12150360,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8341987133026123,0.4123007655143738,0.3742811679840088,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9566922187805176,0.6143175959587097,0.5834871530532837,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9192230105400084,0.5533449649810791,0.3879485130310058,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7867273688316345,0.3440092504024505,0.3295764625072479,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6867532134056091,0.2260565757751464,1.0365378856658936,285.10479736328125,284.95001220703125,299.7912902832031,288.73944091796875,298.0449523925781,297.2825927734375,285.1037902832031,1.0,0.6253535747528076,0.4061386883258819,0.4061386883258819,1.0,1.0,-3.2564151287078857,0.9904524683952332,2.265962600708008,0.2566103935241699,0.9061472415924072,0.9061472415924072,0.0,192.05099487304688,201.0,44295.37109375,0.0,3034.6123046875,1.0,280.6571960449219,283.54833984375,291.7902526855469,294.6395874023437,293.1499938964844,293.1499938964844,280.3500061035156,35765.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625283479690552,1.0,0.0,0.0,3.665165901184082,3.6651899814605713,8.963560276242788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.72314453125,0.0,1548.3477783203125,1895.4371337890625,0.0,3975.09130859375,0.9085037708282472,1.0,0.0,3.0,1.0,0.0
12150420,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288004994392395,0.4103399813175201,0.3729277849197387,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498940706253052,0.6122800707817078,0.5820748805999756,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153099060058594,0.5563470125198364,0.3903306722640991,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821708917617798,0.3436845242977142,0.3296641111373901,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6826004385948181,0.2257217913866043,1.0367587804794312,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.6276528239250183,0.4052627980709076,0.4052627980709076,1.0,1.0,-3.256335020065308,0.9880226254463196,2.268312454223633,0.2542745769023895,0.9042204022407532,0.9042204022407532,0.0,196.361572265625,204.0,45420.87890625,0.0,3058.4033203125,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35947.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785153865814208,1.0,0.0,0.0,3.6677212715148926,3.667745351791382,8.976063554655411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.587890625,0.0,1552.5826416015625,1895.4371337890625,0.0,4115.8046875,0.9091914296150208,1.0,0.0,3.0,1.0,0.0
12150480,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288004994392395,0.4103399813175201,0.3729277849197387,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498940706253052,0.6122800707817078,0.5820748805999756,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153099060058594,0.5563470125198364,0.3903306722640991,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821708917617798,0.3436845242977142,0.3296641111373901,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6826004385948181,0.2257217913866043,1.0367587804794312,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.6276528239250183,0.4052627980709076,0.4052627980709076,1.0,1.0,-3.256335020065308,0.9880226254463196,2.268312454223633,0.2542745769023895,0.9042204022407532,0.9042204022407532,0.0,196.361572265625,204.0,45420.87890625,0.0,3058.4033203125,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35947.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785153865814208,1.0,0.0,0.0,3.6677212715148926,3.667745351791382,8.976063554655411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.587890625,0.0,1552.5826416015625,1895.4371337890625,0.0,4115.8046875,0.9091914296150208,1.0,0.0,3.0,1.0,0.0
12150540,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8226808905601501,0.4077750146389007,0.3709299564361572,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.941909909248352,0.6093814969062805,0.5797220468521118,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106122851371764,0.5587254762649536,0.3922067880630493,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767983675003052,0.3427272737026214,0.3290814459323883,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.677524209022522,0.2248014509677887,1.0341196060180664,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291957497596741,0.4043869078159332,0.4043869078159332,1.0,1.0,-3.2494912147521973,0.9832128286361694,2.2662785053253174,0.2510146200656891,0.8997185826301575,0.8997185826301575,0.0,200.8538818359375,207.0,46434.0703125,0.0,3068.613525390625,1.0,280.0579833984375,283.0919494628906,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99159973859787,1.0,0.0,0.0,3.661641120910645,3.661665201187134,8.946328762249323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.91259765625,0.0,1547.5220947265625,1895.4371337890625,0.0,4228.70849609375,0.907985270023346,1.0,0.0,3.0,1.0,0.0
12150600,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8226808905601501,0.4077750146389007,0.3709299564361572,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.941909909248352,0.6093814969062805,0.5797220468521118,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106122851371764,0.5587254762649536,0.3922067880630493,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767983675003052,0.3427272737026214,0.3290814459323883,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.677524209022522,0.2248014509677887,1.0341196060180664,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291957497596741,0.4043869078159332,0.4043869078159332,1.0,1.0,-3.2494912147521973,0.9832128286361694,2.2662785053253174,0.2510146200656891,0.8997185826301575,0.8997185826301575,0.0,200.8538818359375,207.0,46434.0703125,0.0,3068.613525390625,1.0,280.0579833984375,283.0919494628906,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99159973859787,1.0,0.0,0.0,3.661641120910645,3.661665201187134,8.946328762249323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.91259765625,0.0,1547.5220947265625,1895.4371337890625,0.0,4228.70849609375,0.907985270023346,1.0,0.0,3.0,1.0,0.0
12150660,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165045380592346,0.4048749804496765,0.368588775396347,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337434768676758,0.6059871912002563,0.5768393874168396,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9060994386672974,0.560734212398529,0.3937944173812866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.77138352394104,0.3413875102996826,0.3280901908874511,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722701787948608,0.2235098630189895,1.029605269432068,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.9919738769531,297.240478515625,284.5391540527344,1.0,0.6301097869873047,0.4038181602954864,0.4038181602954864,1.0,1.0,-3.2385025024414062,0.9777645468711852,2.260737895965576,0.2480130642652511,0.8926811218261719,0.8926811218261719,0.0,205.12901306152344,210.0,47350.421875,0.0,3068.6484375,1.0,279.75836181640625,282.8656921386719,291.7434387207031,294.8082580566406,293.1499938964844,293.1499938964844,280.04998779296875,36452.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455233097076416,3.645547389984131,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.53173828125,0.0,1531.573974609375,1895.4371337890625,0.0,4300.0,0.9045666456222534,1.0,0.0,3.0,1.0,0.0
12150720,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165045380592346,0.4048749804496765,0.368588775396347,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.9337434768676758,0.6059871912002563,0.5768393874168396,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9060994386672974,0.560734212398529,0.3937944173812866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.77138352394104,0.3413875102996826,0.3280901908874511,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722701787948608,0.2235098630189895,1.029605269432068,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.9919738769531,297.240478515625,284.5391540527344,1.0,0.6301097869873047,0.4038181602954864,0.4038181602954864,1.0,1.0,-3.2385025024414062,0.9777645468711852,2.260737895965576,0.2480130642652511,0.8926811218261719,0.8926811218261719,0.0,205.12901306152344,210.0,47350.421875,0.0,3068.6484375,1.0,279.75836181640625,282.8656921386719,291.7434387207031,294.8082580566406,293.1499938964844,293.1499938964844,280.04998779296875,36452.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455233097076416,3.645547389984131,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.53173828125,0.0,1531.573974609375,1895.4371337890625,0.0,4300.0,0.9045666456222534,1.0,0.0,3.0,1.0,0.0
12150780,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124502897262573,0.4036834239959717,0.3671285808086395,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282803535461426,0.6043012142181396,0.5748164057731628,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042500853538512,0.5645064115524292,0.3960841596126556,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.767955482006073,0.3410366773605346,0.3275361359119415,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687669157981873,0.2228869944810867,1.0261965990066528,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843444824219,297.2400817871094,284.7059020996094,1.0,0.6309587359428406,0.403249442577362,0.403249442577362,1.0,1.0,-3.232287168502808,0.9740391373634338,2.2582480907440186,0.2454409301280975,0.8907424807548523,0.8907424807548523,0.0,208.0518951416016,213.0,46132.2734375,0.0,3071.461669921875,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5634765625,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98904687166214,1.0,0.0,0.0,3.630837917327881,3.630861759185791,8.79644176166039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.111328125,0.0,1514.73583984375,1895.4371337890625,0.0,4206.85302734375,0.9012627601623536,1.0,0.0,3.0,1.0,0.0
12150840,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124502897262573,0.4036834239959717,0.3671285808086395,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282803535461426,0.6043012142181396,0.5748164057731628,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042500853538512,0.5645064115524292,0.3960841596126556,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.767955482006073,0.3410366773605346,0.3275361359119415,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687669157981873,0.2228869944810867,1.0261965990066528,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843444824219,297.2400817871094,284.7059020996094,1.0,0.6309587359428406,0.403249442577362,0.403249442577362,1.0,1.0,-3.232287168502808,0.9740391373634338,2.2582480907440186,0.2454409301280975,0.8907424807548523,0.8907424807548523,0.0,208.0518951416016,213.0,46132.2734375,0.0,3071.461669921875,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5634765625,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98904687166214,1.0,0.0,0.0,3.630837917327881,3.630861759185791,8.79644176166039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.111328125,0.0,1514.73583984375,1895.4371337890625,0.0,4206.85302734375,0.9012627601623536,1.0,0.0,3.0,1.0,0.0
