time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150900,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8115139007568359,0.4036673009395599,0.3669621646404266,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9269426465034484,0.6041350960731506,0.5744702219963074,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9045433402061462,0.5669987797737122,0.3976804614067077,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7672711610794067,0.3413103520870209,0.3276779651641845,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6680049896240234,0.2229438871145248,1.0260288715362549,284.8440856933594,284.95001220703125,299.7019958496094,288.67559814453125,297.9844665527344,297.2452697753906,284.8514099121094,1.0,0.6316418051719666,0.4029650688171386,0.4029650688171386,1.0,1.0,-3.233553171157837,0.9737116098403932,2.2598414421081543,0.2447376698255539,0.8913905024528503,0.8913905024528503,0.0,208.96954345703125,213.0,45135.23046875,0.0,3079.2548828125,1.0,280.2979736328125,283.2543640136719,291.5989074707031,294.3966979980469,293.1499938964844,293.1499938964844,280.3500061035156,36269.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794944524765016,1.0,0.0,0.0,3.625954151153565,3.6259779930114746,8.772793762545916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.24072265625,0.0,1508.5860595703125,1895.4371337890625,0.0,4124.32763671875,0.9001408219337463,1.0,0.0,3.0,1.0,0.0
12150960,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8111475706100464,0.4038945734500885,0.3671258091926574,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9263213872909546,0.6042819619178772,0.5745333433151245,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9054580330848694,0.5697516798973083,0.3995506465435028,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7671263217926025,0.3418124616146087,0.328092873096466,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6677848696708679,0.223209336400032,1.0269389152526855,284.894287109375,284.95001220703125,299.6919860839844,288.6679382324219,297.9864501953125,297.2528991699219,284.8958435058594,1.0,0.6325572729110718,0.40274578332901,0.40274578332901,1.0,1.0,-3.2376630306243896,0.974547266960144,2.263115882873535,0.2445748299360275,0.8915601372718811,0.8915601372718811,0.0,209.65562438964844,216.0,45024.4140625,0.0,3091.8994140625,1.0,280.3419189453125,283.3083801269531,291.61187744140625,294.4436340332031,293.1499938964844,293.1499938964844,280.6499938964844,36181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746586084365844,1.0,0.0,0.0,3.62340259552002,3.6234264373779297,8.760451351008669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6162109375,0.0,1505.1256103515625,1895.4371337890625,0.0,4082.122802734375,0.8994768261909485,1.0,0.0,3.0,1.0,0.0
12151020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107530474662781,0.4047242105007171,0.3677897155284881,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9255266785621644,0.6050825119018555,0.5751610398292542,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076586365699768,0.5756981372833252,0.4035889804363251,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672417759895325,0.3432151973247528,0.3293238580226898,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678599119186401,0.2241341769695282,1.030659556388855,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926452636719,297.2709655761719,285.0879821777344,1.0,0.6349371075630188,0.4023072123527527,0.4023072123527527,1.0,1.0,-3.2500200271606445,0.9776829481124878,2.272336959838867,0.2448369115591049,0.8949592113494873,0.8949592113494873,0.0,211.10894775390625,219.0,44023.0390625,0.0,3126.697509765625,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622845649719238,1.0,0.0,0.0,3.624962329864502,3.624985933303833,8.767994472691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.92431640625,0.0,1505.0447998046875,1895.4371337890625,0.0,3972.92431640625,0.8996618986129761,1.0,0.0,3.0,1.0,0.0
12151080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8107530474662781,0.4047242105007171,0.3677897155284881,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9255266785621644,0.6050825119018555,0.5751610398292542,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076586365699768,0.5756981372833252,0.4035889804363251,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672417759895325,0.3432151973247528,0.3293238580226898,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678599119186401,0.2241341769695282,1.030659556388855,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926452636719,297.2709655761719,285.0879821777344,1.0,0.6349371075630188,0.4023072123527527,0.4023072123527527,1.0,1.0,-3.2500200271606445,0.9776829481124878,2.272336959838867,0.2448369115591049,0.8949592113494873,0.8949592113494873,0.0,211.10894775390625,219.0,44023.0390625,0.0,3126.697509765625,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675231933594,293.1499938964844,293.1499938964844,280.95001220703125,35939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622845649719238,1.0,0.0,0.0,3.624962329864502,3.624985933303833,8.767994472691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.92431640625,0.0,1505.0447998046875,1895.4371337890625,0.0,3972.92431640625,0.8996618986129761,1.0,0.0,3.0,1.0,0.0
12151140,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105732202529907,0.4059198796749115,0.3688121438026428,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9249866604804992,0.6063598394393921,0.5762863755226135,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9100985527038574,0.5820953249931335,0.4079627990722656,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7676238417625427,0.3449990749359131,0.3309553265571594,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.668327808380127,0.2254440635442733,1.0363000631332395,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.0005187988281,297.2912292480469,285.2846069335937,1.0,0.6379604935646057,0.4018686413764953,0.4018686413764953,1.0,1.0,-3.266602039337158,0.9822840094566344,2.284317970275879,0.2456478178501129,0.9009999632835388,0.9009999632835388,0.0,212.7982788085937,222.0,43167.6328125,0.0,3172.299072265625,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518199563026428,1.0,0.0,0.0,3.636446475982666,3.636470317840576,8.823637926980155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.42138671875,0.0,1515.7086181640625,1895.4371337890625,0.0,3879.343017578125,0.9020434617996216,1.0,0.0,3.0,1.0,0.0
12151200,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8105732202529907,0.4059198796749115,0.3688121438026428,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9249866604804992,0.6063598394393921,0.5762863755226135,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9100985527038574,0.5820953249931335,0.4079627990722656,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7676238417625427,0.3449990749359131,0.3309553265571594,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.668327808380127,0.2254440635442733,1.0363000631332395,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.0005187988281,297.2912292480469,285.2846069335937,1.0,0.6379604935646057,0.4018686413764953,0.4018686413764953,1.0,1.0,-3.266602039337158,0.9822840094566344,2.284317970275879,0.2456478178501129,0.9009999632835388,0.9009999632835388,0.0,212.7982788085937,222.0,43167.6328125,0.0,3172.299072265625,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518199563026428,1.0,0.0,0.0,3.636446475982666,3.636470317840576,8.823637926980155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.42138671875,0.0,1515.7086181640625,1895.4371337890625,0.0,3879.343017578125,0.9020434617996216,1.0,0.0,3.0,1.0,0.0
12151260,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8091349601745605,0.4056448638439178,0.3691202700138092,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9229965209960938,0.6061369180679321,0.5766836404800415,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.910549819469452,0.5859290361404419,0.4110596477985382,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7668549418449402,0.3457199335098266,0.332024872303009,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.667790949344635,0.2260421216487884,1.0403741598129272,285.1278686523437,284.95001220703125,299.6358337402344,288.6236267089844,297.9970397949219,297.2946472167969,285.1257019042969,1.0,0.6405009627342224,0.4011823534965515,0.4011823534965515,1.0,1.0,-3.277372598648072,0.9841763377189636,2.293196201324463,0.2452685236930847,0.901566445827484,0.901566445827484,0.0,215.0612945556641,222.0,44296.48828125,0.0,3208.64990234375,1.0,280.6663818359375,283.57635498046875,291.67999267578125,294.5355529785156,293.1499938964844,293.1499938964844,280.6499938964844,35743.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650362730026244,1.0,0.0,0.0,3.644659996032715,3.644683837890625,8.863542007020442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.171875,0.0,1525.3214111328125,1895.4371337890625,0.0,3997.350830078125,0.9038927555084229,1.0,0.0,3.0,1.0,0.0
12151320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8083521127700806,0.4054233729839325,0.3689840137958526,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9219954609870912,0.6058955788612366,0.5765393376350403,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9101858139038086,0.5867344737052917,0.4116621315479278,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7662979364395142,0.345778077840805,0.3321468234062195,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.6673173904418945,0.226093977689743,1.0409055948257446,285.1190490722656,284.95001220703125,299.6318054199219,288.6203918457031,297.9949951171875,297.2938842773437,285.1179504394531,1.0,0.6410637497901917,0.4010107815265655,0.4010107815265655,1.0,1.0,-3.278547525405884,0.9841090440750122,2.294438600540161,0.2449583262205124,0.9019100666046144,0.9019100666046144,0.0,215.85223388671875,225.0,44317.28515625,0.0,3215.67431640625,1.0,280.65789794921875,283.5663757324219,291.67413330078125,294.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,35752.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669917225837708,1.0,0.0,0.0,3.646359920501709,3.646383762359619,8.871812724464689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.22607421875,0.0,1527.275390625,1895.4371337890625,0.0,4014.660400390625,0.9042860269546508,1.0,0.0,3.0,1.0,0.0
12151380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033083081245422,0.4035142064094543,0.367685854434967,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157583117485046,0.6036925315856934,0.5749830007553101,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907254695892334,0.5899105072021484,0.4141808748245239,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7625439763069153,0.3453929424285888,0.3321923315525055,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639620661735535,0.2257886826992035,1.0413310527801514,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434035897254944,0.4001529216766357,0.4001529216766357,1.0,1.0,-3.27872085571289,0.9817792177200316,2.2969415187835693,0.2426874786615371,0.9001651406288147,0.9001651406288147,0.0,220.2764892578125,228.0,45457.34375,0.0,3240.821533203125,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35933.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833393692970276,1.0,0.0,0.0,3.649452209472656,3.6494762897491455,8.886866567081597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.84033203125,0.0,1532.061767578125,1895.4371337890625,0.0,4157.68212890625,0.9050933122634888,1.0,0.0,3.0,1.0,0.0
12151440,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8033083081245422,0.4035142064094543,0.367685854434967,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157583117485046,0.6036925315856934,0.5749830007553101,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907254695892334,0.5899105072021484,0.4141808748245239,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7625439763069153,0.3453929424285888,0.3321923315525055,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639620661735535,0.2257886826992035,1.0413310527801514,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434035897254944,0.4001529216766357,0.4001529216766357,1.0,1.0,-3.27872085571289,0.9817792177200316,2.2969415187835693,0.2426874786615371,0.9001651406288147,0.9001651406288147,0.0,220.2764892578125,228.0,45457.34375,0.0,3240.821533203125,1.0,280.3584289550781,283.3387756347656,291.6692199707031,294.612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35933.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833393692970276,1.0,0.0,0.0,3.649452209472656,3.6494762897491455,8.886866567081597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.84033203125,0.0,1532.061767578125,1895.4371337890625,0.0,4157.68212890625,0.9050933122634888,1.0,0.0,3.0,1.0,0.0
12151500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.800513744354248,0.4023191928863525,0.3668132424354553,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9123850464820862,0.6022500991821289,0.5738630890846252,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9055648446083068,0.5912351608276367,0.415257841348648,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7604082226753235,0.3449452519416809,0.3319602906703949,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6619773507118225,0.2253986299037933,1.0404231548309326,284.79364013671875,284.95001220703125,299.6015930175781,288.5959777832031,297.9706115722656,297.2757873535156,284.78631591796875,1.0,0.6442802548408508,0.399724006652832,0.399724006652832,1.0,1.0,-3.276252508163452,0.9797247648239136,2.296527862548828,0.2412081956863403,0.8977553844451904,0.8977553844451904,0.0,222.5309295654297,228.0,46409.76171875,0.0,3247.9560546875,1.0,280.1014709472656,283.1605224609375,291.6786499023437,294.7333679199219,293.1499938964844,293.1499938964844,280.04998779296875,36061.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992507815361023,1.0,0.0,0.0,3.64795184135437,3.6479759216308594,8.879561050889606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0224609375,0.0,1531.3525390625,1895.4371337890625,0.0,4236.4619140625,0.904809832572937,1.0,0.0,3.0,1.0,0.0
12151560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7974714636802673,0.4009884893894195,0.365731805562973,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.908812403678894,0.6006178855895996,0.5724733471870422,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.903658092021942,0.5924091935157776,0.416153073310852,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7580612301826477,0.344351589679718,0.3315401971340179,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6597611308097839,0.2248689830303192,1.0387426614761353,284.7438049316406,284.95001220703125,299.59149169921875,288.5877685546875,297.96099853515625,297.2675170898437,284.7423400878906,1.0,0.6449468731880188,0.3994022011756897,0.3994022011756897,1.0,1.0,-3.271834373474121,0.9772710800170898,2.2945632934570312,0.2397625297307968,0.8958426713943481,0.8958426713943481,0.0,224.8476409912109,231.0,46469.953125,0.0,3251.09326171875,1.0,280.0578918457031,283.1090087890625,291.6414489746094,294.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,36169.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996616780757904,1.0,0.0,0.0,3.643852710723877,3.643876791000366,8.859616400513914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.265625,0.0,1527.6029052734375,1895.4371337890625,0.0,4271.4052734375,0.9039994478225708,1.0,0.0,3.0,1.0,0.0
12151620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.793560266494751,0.4000199735164642,0.364505261182785,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041902422904968,0.5990582704544067,0.5706119537353516,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9021704196929932,0.5965894460678101,0.4187351763248443,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550809979438782,0.3441618382930755,0.3311705589294433,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6568209528923035,0.2244728058576584,1.0365238189697266,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2674255371094,284.905517578125,1.0,0.6462521553039551,0.398758590221405,0.398758590221405,1.0,1.0,-3.268099308013916,0.974193036556244,2.293906211853028,0.2373239547014236,0.8965483903884888,0.8965483903884888,0.0,228.11251831054688,234.0,45304.578125,0.0,3261.04443359375,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984870433807373,1.0,0.0,0.0,3.640326499938965,3.640350580215454,8.842478109727381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.69921875,0.0,1522.99365234375,1895.4371337890625,0.0,4170.91357421875,0.9031749963760376,1.0,0.0,3.0,1.0,0.0
12151680,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.793560266494751,0.4000199735164642,0.364505261182785,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041902422904968,0.5990582704544067,0.5706119537353516,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9021704196929932,0.5965894460678101,0.4187351763248443,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550809979438782,0.3441618382930755,0.3311705589294433,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6568209528923035,0.2244728058576584,1.0365238189697266,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2674255371094,284.905517578125,1.0,0.6462521553039551,0.398758590221405,0.398758590221405,1.0,1.0,-3.268099308013916,0.974193036556244,2.293906211853028,0.2373239547014236,0.8965483903884888,0.8965483903884888,0.0,228.11251831054688,234.0,45304.578125,0.0,3261.04443359375,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984870433807373,1.0,0.0,0.0,3.640326499938965,3.640350580215454,8.842478109727381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.69921875,0.0,1522.99365234375,1895.4371337890625,0.0,4170.91357421875,0.9031749963760376,1.0,0.0,3.0,1.0,0.0
12151740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923266887664795,0.4003879129886627,0.3646650910377502,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9025184512138368,0.5990862250328064,0.5703983306884766,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.903381884098053,0.6021925210952759,0.4224652349948883,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543622851371765,0.3450415134429931,0.3318454325199127,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560450792312622,0.2249484211206436,1.038062572479248,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481702327728271,0.398114949464798,0.398114949464798,1.0,1.0,-3.275171995162964,0.9748650193214417,2.300306797027588,0.236281618475914,0.8999364376068115,0.8999364376068115,0.0,229.9911346435547,237.0,44235.9609375,0.0,3287.30859375,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706470966339112,1.0,0.0,0.0,3.644028902053833,3.644052743911743,8.860473030836147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.05810546875,0.0,1525.669921875,1895.4371337890625,0.0,4046.90625,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12151800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923266887664795,0.4003879129886627,0.3646650910377502,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9025184512138368,0.5990862250328064,0.5703983306884766,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.903381884098053,0.6021925210952759,0.4224652349948883,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543622851371765,0.3450415134429931,0.3318454325199127,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560450792312622,0.2249484211206436,1.038062572479248,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481702327728271,0.398114949464798,0.398114949464798,1.0,1.0,-3.275171995162964,0.9748650193214417,2.300306797027588,0.236281618475914,0.8999364376068115,0.8999364376068115,0.0,229.9911346435547,237.0,44235.9609375,0.0,3287.30859375,1.0,280.6418151855469,283.5400695800781,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706470966339112,1.0,0.0,0.0,3.644028902053833,3.644052743911743,8.860473030836147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.05810546875,0.0,1525.669921875,1895.4371337890625,0.0,4046.90625,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12151860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920038104057312,0.4013611674308777,0.3654550909996032,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9018355011940002,0.5999183654785156,0.5710536241531372,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055039882659912,0.6084648370742798,0.4267276227474212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545102834701538,0.3465313613414764,0.3331609666347503,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562193632125854,0.2259952127933502,1.0423648357391355,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831726074219,1.0,0.650769829750061,0.3975782990455627,0.3975782990455627,1.0,1.0,-3.2887847423553467,0.9780810475349426,2.310703754425049,0.2363766282796859,0.9059339761734008,0.9059339761734008,0.0,231.6489105224609,240.0,43336.44921875,0.0,3327.131591796875,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583842754364014,1.0,0.0,0.0,3.6563992500305176,3.656423091888428,8.920732170736301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.31494140625,0.0,1537.68115234375,1895.4371337890625,0.0,3938.170166015625,0.906489074230194,1.0,0.0,3.0,1.0,0.0
12151920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920038104057312,0.4013611674308777,0.3654550909996032,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9018355011940002,0.5999183654785156,0.5710536241531372,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9055039882659912,0.6084648370742798,0.4267276227474212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7545102834701538,0.3465313613414764,0.3331609666347503,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562193632125854,0.2259952127933502,1.0423648357391355,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831726074219,1.0,0.650769829750061,0.3975782990455627,0.3975782990455627,1.0,1.0,-3.2887847423553467,0.9780810475349426,2.310703754425049,0.2363766282796859,0.9059339761734008,0.9059339761734008,0.0,231.6489105224609,240.0,43336.44921875,0.0,3327.131591796875,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,35650.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583842754364014,1.0,0.0,0.0,3.6563992500305176,3.656423091888428,8.920732170736301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.31494140625,0.0,1537.68115234375,1895.4371337890625,0.0,3938.170166015625,0.906489074230194,1.0,0.0,3.0,1.0,0.0
12151980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899637222290039,0.4007424414157867,0.3654960691928863,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994433879852295,0.5991562604904175,0.5709961652755737,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9057579040527344,0.6129639148712158,0.4303343594074249,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533698081970215,0.3471131324768066,0.3341473937034607,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553264260292053,0.226478174328804,1.0461267232894895,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549560546875,297.29833984375,285.1141967773437,1.0,0.6535224318504333,0.3970416486263275,0.3970416486263275,1.0,1.0,-3.2988269329071045,0.9800416827201844,2.3187851905822754,0.2362685650587082,0.9067720174789428,0.9067720174789428,0.0,234.56900024414065,243.0,44481.71484375,0.0,3366.233154296875,1.0,280.6578674316406,283.5603942871094,291.5706787109375,294.4292907714844,293.1499938964844,293.1499938964844,280.3500061035156,35743.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972465753555298,1.0,0.0,0.0,3.666630983352661,3.6666550636291504,8.970728231361136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.962890625,0.0,1549.8258056640625,1895.4371337890625,0.0,4062.89453125,0.9088157415390016,1.0,0.0,3.0,1.0,0.0
12152040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899637222290039,0.4007424414157867,0.3654960691928863,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994433879852295,0.5991562604904175,0.5709961652755737,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9057579040527344,0.6129639148712158,0.4303343594074249,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533698081970215,0.3471131324768066,0.3341473937034607,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553264260292053,0.226478174328804,1.0461267232894895,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549560546875,297.29833984375,285.1141967773437,1.0,0.6535224318504333,0.3970416486263275,0.3970416486263275,1.0,1.0,-3.2988269329071045,0.9800416827201844,2.3187851905822754,0.2362685650587082,0.9067720174789428,0.9067720174789428,0.0,234.56900024414065,243.0,44481.71484375,0.0,3366.233154296875,1.0,280.6578674316406,283.5603942871094,291.5706787109375,294.4292907714844,293.1499938964844,293.1499938964844,280.3500061035156,35743.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972465753555298,1.0,0.0,0.0,3.666630983352661,3.6666550636291504,8.970728231361136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.962890625,0.0,1549.8258056640625,1895.4371337890625,0.0,4062.89453125,0.9088157415390016,1.0,0.0,3.0,1.0,0.0
12152100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7879492044448853,0.399871826171875,0.3649728000164032,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8972176909446716,0.5981038808822632,0.5703131556510925,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9048307538032532,0.614603579044342,0.4316801130771637,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.751970112323761,0.346960037946701,0.3342306315898895,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6540935635566711,0.2263689786195755,1.0465720891952517,284.9766540527344,284.95001220703125,299.5006103515625,288.5143127441406,297.9478454589844,297.2932434082031,284.9696350097656,1.0,0.6546631455421448,0.3967733085155487,0.3967733085155487,1.0,1.0,-3.299636125564575,0.9795629978179932,2.320072889328003,0.2356756031513214,0.9056010842323304,0.9056010842323304,0.0,236.5863342285156,243.0,45494.31640625,0.0,3379.42919921875,1.0,280.4009704589844,283.3824157714844,291.59893798828125,294.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,35845.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828711748123168,1.0,0.0,0.0,3.669331550598145,3.669355630874634,8.983947168417217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1103515625,0.0,1553.62060546875,1895.4371337890625,0.0,4153.630859375,0.909451961517334,1.0,0.0,3.0,1.0,0.0
12152160,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7854322791099548,0.3987676203250885,0.364129364490509,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.89446622133255,0.5967380404472351,0.5692221522331238,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9033924341201782,0.6159893274307251,0.432748943567276,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7501386404037476,0.3465787768363952,0.3340413272380829,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6524292826652527,0.2260577231645584,1.0459753274917605,284.9280090332031,284.95001220703125,299.490478515625,288.5063171386719,297.93896484375,297.28594970703125,284.9266052246094,1.0,0.6555835008621216,0.3963829278945923,0.3963829278945923,1.0,1.0,-3.297654628753662,0.9777984023094176,2.3198561668396,0.2344094812870025,0.9049296379089355,0.9049296379089355,0.0,238.84567260742188,246.0,45599.64453125,0.0,3387.649169921875,1.0,280.35772705078125,283.33062744140625,291.5691833496094,294.5186462402344,293.1499938964844,293.1499938964844,280.04998779296875,35931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883240461349488,1.0,0.0,0.0,3.6698267459869385,3.669851064682007,8.986373245534196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.91796875,0.0,1554.8216552734375,1895.4371337890625,0.0,4200.64892578125,0.9096509218215942,1.0,0.0,3.0,1.0,0.0
12152220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801788449287415,0.3961925208568573,0.362119048833847,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8886990547180176,0.5934873223304749,0.566527247428894,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003426432609558,0.6183237433433533,0.434601366519928,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462154030799866,0.3454073071479797,0.3332571983337402,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487506031990051,0.2250476330518722,1.04293692111969,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.91876220703125,297.2682189941406,284.7352905273437,1.0,0.6569052338600159,0.3956021964550018,0.3956021964550018,1.0,1.0,-3.28963303565979,0.97282737493515,2.316805839538574,0.231299802660942,0.900506317615509,0.900506317615509,0.0,243.3058624267578,249.0,46597.12109375,0.0,3394.499755859375,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664297103881836,3.664321422576904,8.95931236755132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.46728515625,0.0,1550.388671875,1895.4371337890625,0.0,4300.0,0.9085689783096312,1.0,0.0,3.0,1.0,0.0
12152280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801788449287415,0.3961925208568573,0.362119048833847,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8886990547180176,0.5934873223304749,0.566527247428894,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003426432609558,0.6183237433433533,0.434601366519928,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462154030799866,0.3454073071479797,0.3332571983337402,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487506031990051,0.2250476330518722,1.04293692111969,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.91876220703125,297.2682189941406,284.7352905273437,1.0,0.6569052338600159,0.3956021964550018,0.3956021964550018,1.0,1.0,-3.28963303565979,0.97282737493515,2.316805839538574,0.231299802660942,0.900506317615509,0.900506317615509,0.0,243.3058624267578,249.0,46597.12109375,0.0,3394.499755859375,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664297103881836,3.664321422576904,8.95931236755132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.46728515625,0.0,1550.388671875,1895.4371337890625,0.0,4300.0,0.9085689783096312,1.0,0.0,3.0,1.0,0.0
12152340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748752236366272,0.393282949924469,0.3597704470157623,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.882903516292572,0.5898410677909851,0.5633828639984131,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972361087799072,0.6202295422554016,0.4361281096935272,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421920895576477,0.3438518941402435,0.3320645093917846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.644874095916748,0.2236673235893249,1.0380280017852783,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956298828125,297.2465209960937,284.5432434082031,1.0,0.6576212644577026,0.394821435213089,0.394821435213089,1.0,1.0,-3.2775301933288574,0.9664544463157654,2.3110759258270264,0.2276749163866043,0.893506646156311,0.893506646156311,0.0,247.53497314453125,252.0,47491.58203125,0.0,3390.750732421875,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486175060272217,3.648641586303711,8.882801694198861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10107421875,0.0,1534.9268798828125,1895.4371337890625,0.0,4300.0,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
12152400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748752236366272,0.393282949924469,0.3597704470157623,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.882903516292572,0.5898410677909851,0.5633828639984131,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972361087799072,0.6202295422554016,0.4361281096935272,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421920895576477,0.3438518941402435,0.3320645093917846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.644874095916748,0.2236673235893249,1.0380280017852783,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8956298828125,297.2465209960937,284.5432434082031,1.0,0.6576212644577026,0.394821435213089,0.394821435213089,1.0,1.0,-3.2775301933288574,0.9664544463157654,2.3110759258270264,0.2276749163866043,0.893506646156311,0.893506646156311,0.0,247.53497314453125,252.0,47491.58203125,0.0,3390.750732421875,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,36440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486175060272217,3.648641586303711,8.882801694198861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10107421875,0.0,1534.9268798828125,1895.4371337890625,0.0,4300.0,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
12152460,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7716823220252991,0.3921186029911041,0.358351469039917,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8792997598648071,0.5880364179611206,0.5612806081771851,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8960354328155518,0.6234902143478394,0.4380388259887695,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7397664189338684,0.3433101177215576,0.3313346207141876,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6424298286437988,0.2230012565851211,1.0344527959823608,284.7011413574219,284.95001220703125,299.4323425292969,288.461669921875,297.8881530761719,297.2444152832031,284.70294189453125,1.0,0.6581749320030212,0.3945188522338867,0.3945188522338867,1.0,1.0,-3.270402431488037,0.963117778301239,2.3072845935821533,0.2257586121559143,0.8918956518173218,0.8918956518173218,0.0,250.177474975586,252.0,46271.828125,0.0,3389.399169921875,1.0,280.0376281738281,283.07470703125,291.4442749023437,294.3729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36370.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967867136001588,1.0,0.0,0.0,3.635787487030029,3.63581132888794,8.820440484669234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.19189453125,0.0,1520.1776123046875,1895.4371337890625,0.0,4272.8447265625,0.9023690819740297,1.0,0.0,3.0,1.0,0.0
12152520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7714516520500183,0.3920406997203827,0.3582761585712433,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8790141940116882,0.5878824591636658,0.5611243844032288,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.8960820436477661,0.6240198612213135,0.438401848077774,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7395992875099182,0.343303769826889,0.3313188254833221,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.6422497034072876,0.2229662239551544,1.034253716468811,284.7059631347656,284.95001220703125,299.429931640625,288.4598693847656,297.8878479003906,297.2451171875,284.7071838378906,1.0,0.6582933664321899,0.3944776058197021,0.3944776058197021,1.0,1.0,-3.270301103591919,0.962967813014984,2.30733323097229,0.2256187796592712,0.8915660381317139,0.8915660381317139,0.0,250.41685485839844,255.0,46248.67578125,0.0,3390.508056640625,1.0,280.0419311523437,283.0802917480469,291.44207763671875,294.3732604980469,293.1499938964844,293.1499938964844,280.3500061035156,36366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963138103485109,1.0,0.0,0.0,3.634216785430908,3.6342406272888175,8.812820624370943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4580078125,0.0,1518.411865234375,1895.4371337890625,0.0,4268.83642578125,0.9020121097564696,1.0,0.0,3.0,1.0,0.0
12152580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703951597213745,0.3921802341938019,0.358215719461441,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775280714035034,0.5874919295310974,0.5605188012123108,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8973334431648254,0.6293261647224426,0.4419071674346924,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389721274375916,0.3439062833786011,0.3317098021507263,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415311694145203,0.2232215702533722,1.0346951484680176,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597163081169128,0.3941337466239929,0.3941337466239929,1.0,1.0,-3.274705648422241,0.9635271430015564,2.31117844581604,0.2250774800777435,0.892366349697113,0.892366349697113,0.0,252.014892578125,258.0,45125.0390625,0.0,3409.43310546875,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833707809448242,1.0,0.0,0.0,3.6269044876098633,3.626928329467773,8.777392395131756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86083984375,0.0,1508.9547119140625,1895.4371337890625,0.0,4157.9541015625,0.9002572894096375,1.0,0.0,3.0,1.0,0.0
12152640,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7703951597213745,0.3921802341938019,0.358215719461441,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775280714035034,0.5874919295310974,0.5605188012123108,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8973334431648254,0.6293261647224426,0.4419071674346924,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389721274375916,0.3439062833786011,0.3317098021507263,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415311694145203,0.2232215702533722,1.0346951484680176,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597163081169128,0.3941337466239929,0.3941337466239929,1.0,1.0,-3.274705648422241,0.9635271430015564,2.31117844581604,0.2250774800777435,0.892366349697113,0.892366349697113,0.0,252.014892578125,258.0,45125.0390625,0.0,3409.43310546875,1.0,280.3414306640625,283.3115234375,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833707809448242,1.0,0.0,0.0,3.6269044876098633,3.626928329467773,8.777392395131756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.86083984375,0.0,1508.9547119140625,1895.4371337890625,0.0,4157.9541015625,0.9002572894096375,1.0,0.0,3.0,1.0,0.0
12152700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7701286673545837,0.3924880921840668,0.3584087789058685,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8770580291748047,0.5875925421714783,0.5605123043060303,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8982000350952148,0.6322458982467651,0.4438455402851105,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7389209270477295,0.3444565832614898,0.3321563303470611,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.641474187374115,0.2235833257436752,1.0360325574874878,285.0343933105469,284.95001220703125,299.3996887207031,288.4379577636719,297.8949890136719,297.2686767578125,285.0417785644531,1.0,0.6607102751731873,0.3939618170261383,0.3939618170261383,1.0,1.0,-3.279402732849121,0.9646629691123962,2.31473970413208,0.2251332998275756,0.8942983746528625,0.8942983746528625,0.0,252.78697204589844,258.0,44172.8359375,0.0,3424.437255859375,1.0,280.5979309082031,283.490478515625,291.3651123046875,294.091796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748128652572632,1.0,0.0,0.0,3.6263928413391113,3.6264166831970215,8.774916295806179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.76416015625,0.0,1507.4144287109375,1895.4371337890625,0.0,4083.473388671875,0.9000877141952515,1.0,0.0,3.0,1.0,0.0
