time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152760,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7701090574264526,0.3929322361946106,0.3588070571422577,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8768308162689209,0.5878593325614929,0.5607489347457886,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8993090987205505,0.6353171467781067,0.445970743894577,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7390843033790588,0.3451496064662933,0.3327868282794952,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6416465044021606,0.2240821272134781,1.0381287336349487,285.0853271484375,284.95001220703125,299.3896484375,288.4308776855469,297.8992919921875,297.27935791015625,285.0868835449219,1.0,0.6619052886962891,0.3936928510665893,0.3936928510665893,1.0,1.0,-3.2859978675842285,0.9661940336227416,2.3198037147521973,0.2251625806093216,0.8957496285438538,0.8957496285438538,0.0,253.50328063964844,261.0,44106.47265625,0.0,3443.50390625,1.0,280.6419372558594,283.5438842773437,291.3827209472656,294.150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35939.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710018038749696,1.0,0.0,0.0,3.6284916400909424,3.628515481948853,8.78507648849336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.6396484375,0.0,1508.9189453125,1895.4371337890625,0.0,4050.02734375,0.900448203086853,1.0,0.0,3.0,1.0,0.0
12152820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700780630111694,0.3940674364566803,0.3597774505615234,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763840198516846,0.5887331962585449,0.5614877939224243,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014775156974792,0.6417611837387085,0.4503756761550903,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394710183143616,0.3467958569526672,0.3342877328395843,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421368718147278,0.2253392934799194,1.0435335636138916,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830810546875,1.0,0.6647257208824158,0.3931549191474914,0.3931549191474914,1.0,1.0,-3.301650047302246,0.9700551629066468,2.331594944000244,0.2254824191331863,0.9017815589904784,0.9017815589904784,0.0,255.2130279541016,264.0,43267.44140625,0.0,3489.0693359375,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602545499801636,1.0,0.0,0.0,3.639923334121704,3.6399471759796143,8.840518717079249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.59619140625,0.0,1519.55908203125,1895.4371337890625,0.0,3954.854736328125,0.90282142162323,1.0,0.0,3.0,1.0,0.0
12152880,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700780630111694,0.3940674364566803,0.3597774505615234,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763840198516846,0.5887331962585449,0.5614877939224243,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9014775156974792,0.6417611837387085,0.4503756761550903,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394710183143616,0.3467958569526672,0.3342877328395843,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421368718147278,0.2253392934799194,1.0435335636138916,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.9070739746094,297.29937744140625,285.2830810546875,1.0,0.6647257208824158,0.3931549191474914,0.3931549191474914,1.0,1.0,-3.301650047302246,0.9700551629066468,2.331594944000244,0.2254824191331863,0.9017815589904784,0.9017815589904784,0.0,255.2130279541016,264.0,43267.44140625,0.0,3489.0693359375,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602545499801636,1.0,0.0,0.0,3.639923334121704,3.6399471759796143,8.840518717079249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.59619140625,0.0,1519.55908203125,1895.4371337890625,0.0,3954.854736328125,0.90282142162323,1.0,0.0,3.0,1.0,0.0
12152940,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7683628797531128,0.3935306668281555,0.3599108755588531,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8742685317993164,0.587935745716095,0.5614163279533386,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.9017661213874816,0.6461608409881592,0.4539690315723419,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385798096656799,0.3474139869213104,0.3353396356105804,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6415480971336365,0.2259254306554794,1.0478901863098145,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.90093994140625,297.29998779296875,285.11480712890625,1.0,0.6676121354103088,0.3926169872283935,0.3926169872283935,1.0,1.0,-3.312565803527832,0.9722619652748108,2.340303897857666,0.2254466265439987,0.9026349782943726,0.9026349782943726,0.0,258.299072265625,267.0,44389.16015625,0.0,3531.756591796875,1.0,280.6579895019531,283.5677795410156,291.4559326171875,294.3075561523437,293.1499938964844,293.1499938964844,280.3500061035156,35756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750810265541076,1.0,0.0,0.0,3.649693489074707,3.649717569351196,8.88804152054945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.341796875,0.0,1531.0057373046875,1895.4371337890625,0.0,4085.820556640625,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12153000,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7683628797531128,0.3935306668281555,0.3599108755588531,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8742685317993164,0.587935745716095,0.5614163279533386,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.9017661213874816,0.6461608409881592,0.4539690315723419,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385798096656799,0.3474139869213104,0.3353396356105804,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6415480971336365,0.2259254306554794,1.0478901863098145,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.90093994140625,297.29998779296875,285.11480712890625,1.0,0.6676121354103088,0.3926169872283935,0.3926169872283935,1.0,1.0,-3.312565803527832,0.9722619652748108,2.340303897857666,0.2254466265439987,0.9026349782943726,0.9026349782943726,0.0,258.299072265625,267.0,44389.16015625,0.0,3531.756591796875,1.0,280.6579895019531,283.5677795410156,291.4559326171875,294.3075561523437,293.1499938964844,293.1499938964844,280.3500061035156,35756.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750810265541076,1.0,0.0,0.0,3.649693489074707,3.649717569351196,8.88804152054945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.341796875,0.0,1531.0057373046875,1895.4371337890625,0.0,4085.820556640625,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12153060,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7643985152244568,0.3916046023368835,0.3585958778858185,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698385953903198,0.5854747295379639,0.5595983862876892,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996378779411316,0.6489384770393372,0.4562285244464874,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357919812202454,0.3468499183654785,0.3352223336696625,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391414999961853,0.2255457639694214,1.0480026006698608,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.88311767578125,297.2851257324219,284.92852783203125,1.0,0.6697267293930054,0.3918242752552032,0.3918242752552032,1.0,1.0,-3.311520338058472,0.9696646332740784,2.341855764389038,0.2232169657945633,0.9008276462554932,0.9008276462554932,0.0,262.7348937988281,270.0,45505.59375,0.0,3554.404541015625,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911144971847534,1.0,0.0,0.0,3.652608633041382,3.652632474899292,8.9022449856202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.3515625,0.0,1535.61083984375,1895.4371337890625,0.0,4224.56103515625,0.9058025479316713,1.0,0.0,3.0,1.0,0.0
12153120,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7643985152244568,0.3916046023368835,0.3585958778858185,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698385953903198,0.5854747295379639,0.5595983862876892,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996378779411316,0.6489384770393372,0.4562285244464874,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7357919812202454,0.3468499183654785,0.3352223336696625,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391414999961853,0.2255457639694214,1.0480026006698608,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.88311767578125,297.2851257324219,284.92852783203125,1.0,0.6697267293930054,0.3918242752552032,0.3918242752552032,1.0,1.0,-3.311520338058472,0.9696646332740784,2.341855764389038,0.2232169657945633,0.9008276462554932,0.9008276462554932,0.0,262.7348937988281,270.0,45505.59375,0.0,3554.404541015625,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911144971847534,1.0,0.0,0.0,3.652608633041382,3.652632474899292,8.9022449856202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.3515625,0.0,1535.61083984375,1895.4371337890625,0.0,4224.56103515625,0.9058025479316713,1.0,0.0,3.0,1.0,0.0
12153180,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598243951797485,0.3890654444694519,0.3566266596317291,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647863268852234,0.5822590589523315,0.5569270253181458,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.896857738494873,0.6509865522384644,0.457893043756485,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323649525642395,0.3456223011016845,0.3343953490257263,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360138058662415,0.2245483100414276,1.0450685024261477,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.8606262207031,297.263916015625,284.73687744140625,1.0,0.6710566878318787,0.3910315632820129,0.3910315632820129,1.0,1.0,-3.303424835205078,0.9646353721618652,2.338789463043213,0.2200768887996673,0.8964223861694336,0.8964223861694336,0.0,267.2849426269531,273.0,46500.34375,0.0,3561.239013671875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467926502227774,3.646816492080689,8.873918204699294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0576171875,0.0,1530.9085693359375,1895.4371337890625,0.0,4300.0,0.9046590924263,1.0,0.0,3.0,1.0,0.0
12153240,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598243951797485,0.3890654444694519,0.3566266596317291,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647863268852234,0.5822590589523315,0.5569270253181458,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.896857738494873,0.6509865522384644,0.457893043756485,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323649525642395,0.3456223011016845,0.3343953490257263,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360138058662415,0.2245483100414276,1.0450685024261477,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.8606262207031,297.263916015625,284.73687744140625,1.0,0.6710566878318787,0.3910315632820129,0.3910315632820129,1.0,1.0,-3.303424835205078,0.9646353721618652,2.338789463043213,0.2200768887996673,0.8964223861694336,0.8964223861694336,0.0,267.2849426269531,273.0,46500.34375,0.0,3561.239013671875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467926502227774,3.646816492080689,8.873918204699294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0576171875,0.0,1530.9085693359375,1895.4371337890625,0.0,4300.0,0.9046590924263,1.0,0.0,3.0,1.0,0.0
12153300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7578452229499817,0.3882972300052643,0.355718195438385,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8625723719596863,0.5811229348182678,0.5556354522705078,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8958051204681396,0.6526274681091309,0.4588022232055664,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7308449745178223,0.3452547490596771,0.3339475095272064,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6345793008804321,0.224175751209259,1.0432350635528564,284.856201171875,284.95001220703125,299.299560546875,288.37408447265625,297.85406494140625,297.25982666015625,284.8625183105469,1.0,0.6715447306632996,0.3906351923942566,0.3906351923942566,1.0,1.0,-3.299122333526612,0.9620419144630432,2.337080478668213,0.2183705866336822,0.8969217538833618,0.8969217538833618,0.0,269.2235717773437,273.0,45468.9765625,0.0,3562.159423828125,1.0,280.3011169433594,283.26641845703125,291.35333251953125,294.20477294921875,293.1499938964844,293.1499938964844,280.3500061035156,36133.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958056211471558,1.0,0.0,0.0,3.6439528465271,3.643976926803589,8.860103548613552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.66943359375,0.0,1527.447509765625,1895.4371337890625,0.0,4264.525390625,0.9040513038635254,1.0,0.0,3.0,1.0,0.0
12153360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7567805051803589,0.3880458474159241,0.3553660213947296,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8612683415412903,0.5805367231369019,0.5549349188804626,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8957419395446777,0.6548592448234558,0.4602301120758056,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7300410270690918,0.3452609181404114,0.3338607549667358,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6337839365005493,0.2240829765796661,1.0425329208374023,284.89801025390625,284.95001220703125,299.28961181640625,288.3686828613281,297.8524780273437,297.2622375488281,284.8990478515625,1.0,0.6721695065498352,0.3904469013214111,0.3904469013214111,1.0,1.0,-3.2986176013946533,0.9613009095191956,2.3373167514801025,0.2176574170589447,0.8970292210578918,0.8970292210578918,0.0,270.5143127441406,276.0,45314.9140625,0.0,3568.26318359375,1.0,280.342529296875,283.3128356933594,291.3345031738281,294.2013244628906,293.1499938964844,293.1499938964844,280.6499938964844,36083.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913170337677002,1.0,0.0,0.0,3.64293384552002,3.642957925796509,8.855149076225644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3603515625,0.0,1525.9439697265625,1895.4371337890625,0.0,4226.29296875,0.9037631750106812,1.0,0.0,3.0,1.0,0.0
12153420,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558658719062805,0.3883529305458069,0.355475902557373,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8599075078964233,0.5803088545799255,0.5545057058334351,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8968796133995056,0.6602344512939453,0.4637940227985382,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294953465461731,0.3459917902946472,0.3343930840492248,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332271099090576,0.2245000749826431,1.0438085794448853,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738985776901245,0.3900703489780426,0.3900703489780426,1.0,1.0,-3.304683446884156,0.962305188179016,2.3423783779144287,0.2172065526247024,0.9003104567527771,0.9003104567527771,0.0,272.3821716308594,279.0,44237.64453125,0.0,3592.966796875,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770393371582032,1.0,0.0,0.0,3.646242141723633,3.646265983581543,8.871239174368384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.36474609375,0.0,1528.2039794921875,1895.4371337890625,0.0,4102.93505859375,0.9043822884559632,1.0,0.0,3.0,1.0,0.0
12153480,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7558658719062805,0.3883529305458069,0.355475902557373,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8599075078964233,0.5803088545799255,0.5545057058334351,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8968796133995056,0.6602344512939453,0.4637940227985382,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294953465461731,0.3459917902946472,0.3343930840492248,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332271099090576,0.2245000749826431,1.0438085794448853,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738985776901245,0.3900703489780426,0.3900703489780426,1.0,1.0,-3.304683446884156,0.962305188179016,2.3423783779144287,0.2172065526247024,0.9003104567527771,0.9003104567527771,0.0,272.3821716308594,279.0,44237.64453125,0.0,3592.966796875,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770393371582032,1.0,0.0,0.0,3.646242141723633,3.646265983581543,8.871239174368384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.36474609375,0.0,1528.2039794921875,1895.4371337890625,0.0,4102.93505859375,0.9043822884559632,1.0,0.0,3.0,1.0,0.0
12153540,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556959986686707,0.3892757296562195,0.3562193512916565,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.859315812587738,0.580839216709137,0.5548878312110901,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987482786178589,0.6663089990615845,0.4679104387760162,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729670524597168,0.3473547399044037,0.335585355758667,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.633449912071228,0.2254977524280548,1.0478873252868652,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.2754211425781,1.0,0.6763024926185608,0.3896937668323517,0.3896937668323517,1.0,1.0,-3.317319631576538,0.965541422367096,2.351778268814087,0.2175665199756622,0.906230092048645,0.906230092048645,0.0,274.0498962402344,282.0,43354.234375,0.0,3632.0771484375,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644124507904052,1.0,0.0,0.0,3.658249855041504,3.658273935317993,8.929764589993283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.52734375,0.0,1539.8172607421875,1895.4371337890625,0.0,3991.81982421875,0.906910240650177,1.0,0.0,3.0,1.0,0.0
12153600,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556959986686707,0.3892757296562195,0.3562193512916565,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.859315812587738,0.580839216709137,0.5548878312110901,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987482786178589,0.6663089990615845,0.4679104387760162,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.729670524597168,0.3473547399044037,0.335585355758667,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.633449912071228,0.2254977524280548,1.0478873252868652,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.2754211425781,1.0,0.6763024926185608,0.3896937668323517,0.3896937668323517,1.0,1.0,-3.317319631576538,0.965541422367096,2.351778268814087,0.2175665199756622,0.906230092048645,0.906230092048645,0.0,274.0498962402344,282.0,43354.234375,0.0,3632.0771484375,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644124507904052,1.0,0.0,0.0,3.658249855041504,3.658273935317993,8.929764589993283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.52734375,0.0,1539.8172607421875,1895.4371337890625,0.0,3991.81982421875,0.906910240650177,1.0,0.0,3.0,1.0,0.0
12153660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7542983293533325,0.3886881172657013,0.3562729060649872,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8575385212898254,0.5799122452735901,0.5546357035636902,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.899097204208374,0.6702888011932373,0.4711881875991821,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7289292812347412,0.3478052318096161,0.3364431858062744,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6329459547996521,0.2259243875741958,1.0513684749603271,285.1096496582031,284.95001220703125,299.2312927246094,288.3406677246094,297.8568115234375,297.29443359375,285.1082763671875,1.0,0.6787617206573486,0.389066219329834,0.389066219329834,1.0,1.0,-3.326255321502685,0.966800570487976,2.35945463180542,0.2170179188251495,0.9069079756736756,0.9069079756736756,0.0,276.8309020996094,282.0,44469.67578125,0.0,3668.96875,1.0,280.6590881347656,283.5603942871094,291.387939453125,294.2427062988281,293.1499938964844,293.1499938964844,280.6499938964844,35752.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977842390537262,1.0,0.0,0.0,3.667746782302856,3.667771100997925,8.976189178611094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2724609375,0.0,1551.1444091796875,1895.4371337890625,0.0,4109.9404296875,0.9090705513954164,1.0,0.0,3.0,1.0,0.0
12153720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7541855573654175,0.388640284538269,0.3562389016151428,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8574103713035583,0.579846978187561,0.5545855760574341,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8990514874458313,0.6704288125038147,0.4712908864021301,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7288535833358765,0.3478038012981415,0.336452841758728,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6328842043876648,0.2259258925914764,1.0514264106750488,285.1082458496094,284.95001220703125,299.23052978515625,288.3403015136719,297.8562927246094,297.2940979003906,285.1070251464844,1.0,0.6788515448570251,0.3890400826931,0.3890400826931,1.0,1.0,-3.3263590335845947,0.9667606353759766,2.359598398208618,0.2169584482908249,0.906973958015442,0.906973958015442,0.0,276.9853820800781,285.0,44475.3125,0.0,3670.092529296875,1.0,280.6578369140625,283.5588073730469,291.3868408203125,294.2408447265625,293.1499938964844,293.1499938964844,280.3500061035156,35754.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781430959701538,1.0,0.0,0.0,3.668081760406494,3.6681060791015625,8.977829111245228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.822265625,0.0,1551.5335693359375,1895.4371337890625,0.0,4112.56103515625,0.9091477394104004,1.0,0.0,3.0,1.0,0.0
12153780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507021427154541,0.3866696059703827,0.3548709154129028,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535290360450745,0.5773510932922363,0.5527031421661377,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971771597862244,0.6729832887649536,0.4733863770961761,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263354063034058,0.347128301858902,0.336215078830719,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307266354560852,0.2254472225904464,1.051016926765442,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.9195861816406,1.0,0.680716872215271,0.3883863985538482,0.3883863985538482,1.0,1.0,-3.324202299118042,0.9641448259353638,2.3600573539733887,0.2149408012628555,0.9050354957580566,0.9050354957580566,0.0,281.2471618652344,288.0,45583.56640625,0.0,3689.162841796875,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936948418617249,1.0,0.0,0.0,3.670875787734986,3.6708998680114746,8.991510753730836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.97998046875,0.0,1556.07861328125,1895.4371337890625,0.0,4246.58056640625,0.9098924994468688,1.0,0.0,3.0,1.0,0.0
12153840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507021427154541,0.3866696059703827,0.3548709154129028,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535290360450745,0.5773510932922363,0.5527031421661377,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971771597862244,0.6729832887649536,0.4733863770961761,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263354063034058,0.347128301858902,0.336215078830719,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307266354560852,0.2254472225904464,1.051016926765442,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.9195861816406,1.0,0.680716872215271,0.3883863985538482,0.3883863985538482,1.0,1.0,-3.324202299118042,0.9641448259353638,2.3600573539733887,0.2149408012628555,0.9050354957580566,0.9050354957580566,0.0,281.2471618652344,288.0,45583.56640625,0.0,3689.162841796875,1.0,280.3582458496094,283.3294677734375,291.39276123046875,294.3370361328125,293.1499938964844,293.1499938964844,280.04998779296875,35941.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936948418617249,1.0,0.0,0.0,3.670875787734986,3.6708998680114746,8.991510753730836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.97998046875,0.0,1556.07861328125,1895.4371337890625,0.0,4246.58056640625,0.9098924994468688,1.0,0.0,3.0,1.0,0.0
12153900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.748772144317627,0.3854548335075378,0.3539751470088959,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8513935804367065,0.5758163928985596,0.5514792203903198,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8960362672805786,0.6739815473556519,0.4742453098297119,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7248539328575134,0.3465449512004852,0.335851788520813,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6294026374816895,0.2249827980995178,1.049754023551941,284.77935791015625,284.95001220703125,299.20233154296875,288.3276672363281,297.8272705078125,297.267333984375,284.7720947265625,1.0,0.6813879013061523,0.3880595862865448,0.3880595862865448,1.0,1.0,-3.3207337856292725,0.9620271325111388,2.3587067127227783,0.2136250734329223,0.9025170803070068,0.9025170803070068,0.0,283.4169921875,288.0,46532.21875,0.0,3693.22705078125,1.0,280.10089111328125,283.15020751953125,291.4090270996094,294.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669183015823364,3.6692070960998535,8.983219572655798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6787109375,0.0,1555.1510009765625,1895.4371337890625,0.0,4300.0,0.9095667600631714,1.0,0.0,3.0,1.0,0.0
12153960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7466535568237305,0.3841112554073334,0.3528790771961212,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8490762114524841,0.5741215944290161,0.5500169992446899,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8946790099143982,0.6748218536376953,0.4749046862125397,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7231823801994324,0.3458215296268463,0.3353050649166107,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6278862357139587,0.2243854850530624,1.0477479696273804,284.7289733886719,284.95001220703125,299.1931457519531,288.3236083984375,297.81610107421875,297.2561950683594,284.7274780273437,1.0,0.6818681955337524,0.3877990543842315,0.3877990543842315,1.0,1.0,-3.315382957458496,0.959449827671051,2.35593318939209,0.2122627943754196,0.9004999995231628,0.9004999995231628,0.0,285.6526184082031,276.0,46578.50390625,0.0,3693.179443359375,1.0,280.0577087402344,283.0984191894531,291.391357421875,294.39605712890625,293.1499938964844,293.1499938964844,279.75,36179.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649014949798575,3.664925813674927,8.962267656897893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.14794921875,0.0,1551.15771484375,1895.4371337890625,0.0,4300.0,0.9087138772010804,1.0,0.0,3.0,1.0,0.0
12154020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.74607253074646,0.3812470734119415,0.3502988815307617,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487132787704468,0.5704822540283203,0.5466094613075256,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8968122601509094,0.6762239336967468,0.4758783280849457,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7232185006141663,0.3441530466079712,0.3337250351905823,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.6276457905769348,0.2229728400707245,1.041367530822754,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782566905021667,0.3872780501842499,0.3872780501842499,1.0,1.0,-3.299788236618042,0.9526617527008056,2.3471264839172363,0.2090072482824325,0.8933805227279663,0.8933805227279663,0.0,282.8981018066406,264.0,47450.38671875,0.0,3640.77685546875,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487820148468018,3.648806095123291,8.883602049536421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.39697265625,0.0,1535.2044677734375,1895.4371337890625,0.0,4300.0,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12154080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.74607253074646,0.3812470734119415,0.3502988815307617,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487132787704468,0.5704822540283203,0.5466094613075256,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8968122601509094,0.6762239336967468,0.4758783280849457,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7232185006141663,0.3441530466079712,0.3337250351905823,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.6276457905769348,0.2229728400707245,1.041367530822754,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782566905021667,0.3872780501842499,0.3872780501842499,1.0,1.0,-3.299788236618042,0.9526617527008056,2.3471264839172363,0.2090072482824325,0.8933805227279663,0.8933805227279663,0.0,282.8981018066406,264.0,47450.38671875,0.0,3640.77685546875,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487820148468018,3.648806095123291,8.883602049536421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.39697265625,0.0,1535.2044677734375,1895.4371337890625,0.0,4300.0,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12154140,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490847110748291,0.3800740540027618,0.3484644591808319,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522740602493286,0.5685046911239624,0.5439198017120361,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034640192985536,0.6796985864639282,0.477584570646286,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264154553413391,0.3435516655445099,0.3324953317642212,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300883293151855,0.2223015874624252,1.035661220550537,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727242469787598,0.3867570161819458,0.3867570161819458,1.0,1.0,-3.288043737411499,0.947201669216156,2.3408422470092773,0.2059338986873626,0.8912734389305115,0.8912734389305115,0.0,274.9201965332031,252.0,46163.8671875,0.0,3568.488525390625,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36382.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992026686668396,1.0,0.0,0.0,3.633797407150269,3.6338212490081774,8.810787335278292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7373046875,0.0,1518.0672607421875,1895.4371337890625,0.0,4293.275390625,0.9019290208816528,1.0,0.0,3.0,1.0,0.0
12154200,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490847110748291,0.3800740540027618,0.3484644591808319,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522740602493286,0.5685046911239624,0.5439198017120361,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034640192985536,0.6796985864639282,0.477584570646286,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7264154553413391,0.3435516655445099,0.3324953317642212,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300883293151855,0.2223015874624252,1.035661220550537,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727242469787598,0.3867570161819458,0.3867570161819458,1.0,1.0,-3.288043737411499,0.947201669216156,2.3408422470092773,0.2059338986873626,0.8912734389305115,0.8912734389305115,0.0,274.9201965332031,252.0,46163.8671875,0.0,3568.488525390625,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36382.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992026686668396,1.0,0.0,0.0,3.633797407150269,3.6338212490081774,8.810787335278292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7373046875,0.0,1518.0672607421875,1895.4371337890625,0.0,4293.275390625,0.9019290208816528,1.0,0.0,3.0,1.0,0.0
12154260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555841207504272,0.3803175389766693,0.3480173945426941,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595489859580994,0.5681056380271912,0.5428056716918945,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148712158203124,0.6847979426383972,0.480564683675766,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326520085334778,0.3441516757011413,0.3323770463466644,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353628039360046,0.2226454615592956,1.0340824127197266,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669126749038696,0.3865696787834167,0.3865696787834167,1.0,1.0,-3.287698745727539,0.946529984474182,2.3411688804626465,0.2051492035388946,0.8918640613555908,0.8918640613555908,0.0,263.7315979003906,240.0,44996.87890625,0.0,3504.91845703125,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986828863620758,1.0,0.0,0.0,3.625760793685913,3.6257846355438232,8.771858119871467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.765625,0.0,1507.8441162109375,1895.4371337890625,0.0,4187.79443359375,0.900015115737915,1.0,0.0,3.0,1.0,0.0
12154320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555841207504272,0.3803175389766693,0.3480173945426941,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595489859580994,0.5681056380271912,0.5428056716918945,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148712158203124,0.6847979426383972,0.480564683675766,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326520085334778,0.3441516757011413,0.3323770463466644,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353628039360046,0.2226454615592956,1.0340824127197266,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669126749038696,0.3865696787834167,0.3865696787834167,1.0,1.0,-3.287698745727539,0.946529984474182,2.3411688804626465,0.2051492035388946,0.8918640613555908,0.8918640613555908,0.0,263.7315979003906,240.0,44996.87890625,0.0,3504.91845703125,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986828863620758,1.0,0.0,0.0,3.625760793685913,3.6257846355438232,8.771858119871467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.765625,0.0,1507.8441162109375,1895.4371337890625,0.0,4187.79443359375,0.900015115737915,1.0,0.0,3.0,1.0,0.0
12154380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641558647155762,0.3812095820903778,0.3482203483581543,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690811991691589,0.5684939622879028,0.542515754699707,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295342564582824,0.6906198859214783,0.4841092824935913,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7407467365264893,0.3454309105873108,0.3329448103904724,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6425207853317261,0.2236419171094894,1.0355336666107178,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.6613139510154724,0.3863823413848877,0.3863823413848877,1.0,1.0,-3.294278144836426,0.9482330679893494,2.346045017242432,0.2052379846572876,0.8950027227401733,0.8950027227401733,0.0,251.40391540527344,228.0,43938.3984375,0.0,3450.80615234375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740314483642578,1.0,0.0,0.0,3.6264803409576416,3.626504182815552,8.775339779276692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7841796875,0.0,1506.884521484375,1895.4371337890625,0.0,4076.62890625,0.9000166654586792,1.0,0.0,3.0,1.0,0.0
12154440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641558647155762,0.3812095820903778,0.3482203483581543,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690811991691589,0.5684939622879028,0.542515754699707,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295342564582824,0.6906198859214783,0.4841092824935913,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7407467365264893,0.3454309105873108,0.3329448103904724,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6425207853317261,0.2236419171094894,1.0355336666107178,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.802001953125,297.2684936523437,285.0697326660156,1.0,0.6613139510154724,0.3863823413848877,0.3863823413848877,1.0,1.0,-3.294278144836426,0.9482330679893494,2.346045017242432,0.2052379846572876,0.8950027227401733,0.8950027227401733,0.0,251.40391540527344,228.0,43938.3984375,0.0,3450.80615234375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740314483642578,1.0,0.0,0.0,3.6264803409576416,3.626504182815552,8.775339779276692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7841796875,0.0,1506.884521484375,1895.4371337890625,0.0,4076.62890625,0.9000166654586792,1.0,0.0,3.0,1.0,0.0
12154500,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7689589858055115,0.3817972540855407,0.3484207689762115,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8744182586669922,0.5688628554344177,0.5425121784210205,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9375004768371582,0.6936963796615601,0.4859597086906433,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.745292067527771,0.3462269008159637,0.3333678841590881,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.6466245055198669,0.2242987155914306,1.036970138549805,285.211181640625,284.95001220703125,299.1153259277344,288.289794921875,297.8075561523437,297.2796325683594,285.21893310546875,1.0,0.6586238145828247,0.3862886726856231,0.3862886726856231,1.0,1.0,-3.298973798751831,0.9495593309402466,2.349414348602295,0.2054523527622223,0.8981286883354187,0.8981286883354187,0.0,245.1492156982422,228.0,43074.91015625,0.0,3426.365234375,1.0,280.8984680175781,283.7150573730469,291.2182922363281,293.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658043384552002,1.0,0.0,0.0,3.630337953567505,3.630361795425415,8.794019095148542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.93359375,0.0,1510.052734375,1895.4371337890625,0.0,4004.154296875,0.9008128643035888,1.0,0.0,3.0,1.0,0.0
12154560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7743080854415894,0.3825085163116455,0.3487960994243622,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8803278207778931,0.5693753361701965,0.5427079200744629,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.9459733963012696,0.6969156861305237,0.4879848957061767,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7503403425216675,0.3471426665782928,0.3339385986328125,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6512237191200256,0.2250686585903167,1.039003849029541,285.2633361816406,284.95001220703125,299.10711669921875,288.2863464355469,297.81365966796875,297.2918701171875,285.2648010253906,1.0,0.6560490131378174,0.3860185742378235,0.3860185742378235,1.0,1.0,-3.305225372314453,0.950938045978546,2.354287385940552,0.2053652852773666,0.9007818102836608,0.9007818102836608,0.0,238.756103515625,216.0,43058.890625,0.0,3404.62060546875,1.0,280.9420471191406,283.7685546875,291.2420654296875,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35699.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625067114830016,1.0,0.0,0.0,3.6370058059692383,3.637029647827149,8.826352768664947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3740234375,0.0,1516.5159912109375,1895.4371337890625,0.0,3974.8994140625,0.9021856188774108,1.0,0.0,3.0,1.0,0.0
