time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839077711105347,0.3822239339351654,0.3485946953296661,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911427855491638,0.5686875581741333,0.5421305298805237,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9608042240142822,0.7011027336120605,0.4910226166248321,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597798109054565,0.3478718101978302,0.3345150947570801,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599108576774597,0.22586290538311,1.0415440797805786,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.6506986618041992,0.3854783773422241,0.3854783773422241,1.0,1.0,-3.3117053508758545,0.9515722990036012,2.360132932662964,0.204651802778244,0.9013506770133972,0.9013506770133972,0.0,227.1652374267578,204.0,44153.34375,0.0,3353.911376953125,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976833164691925,1.0,0.0,0.0,3.645752668380737,3.6457767486572266,8.868858003552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.16162109375,0.0,1526.8382568359375,1895.4371337890625,0.0,4101.13525390625,0.9041717648506165,1.0,0.0,3.0,1.0,0.0
12154680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839077711105347,0.3822239339351654,0.3485946953296661,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8911427855491638,0.5686875581741333,0.5421305298805237,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9608042240142822,0.7011027336120605,0.4910226166248321,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7597798109054565,0.3478718101978302,0.3345150947570801,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599108576774597,0.22586290538311,1.0415440797805786,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.6506986618041992,0.3854783773422241,0.3854783773422241,1.0,1.0,-3.3117053508758545,0.9515722990036012,2.360132932662964,0.204651802778244,0.9013506770133972,0.9013506770133972,0.0,227.1652374267578,204.0,44153.34375,0.0,3353.911376953125,1.0,280.65777587890625,283.5553894042969,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976833164691925,1.0,0.0,0.0,3.645752668380737,3.6457767486572266,8.868858003552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.16162109375,0.0,1526.8382568359375,1895.4371337890625,0.0,4101.13525390625,0.9041717648506165,1.0,0.0,3.0,1.0,0.0
12154740,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917739748954773,0.3805964291095733,0.3469882905483246,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002885222434998,0.5664880871772766,0.5399519801139832,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727591872215272,0.7036424279212952,0.4926916360855102,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679058909416199,0.3474540710449219,0.3339491784572601,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673054099082947,0.2257243394851684,1.0399572849273682,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.9064636230469,1.0,0.6444926857948303,0.3849381506443023,0.3849381506443023,1.0,1.0,-3.306582450866699,0.948287308216095,2.35829496383667,0.2025327235460281,0.8992398381233215,0.8992398381233215,0.0,216.7855224609375,192.0,45233.8671875,0.0,3283.71875,1.0,280.3584289550781,283.32586669921875,291.3348083496094,294.2576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924992322921752,1.0,0.0,0.0,3.647500991821289,3.647524833679199,8.877365758053202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.708984375,0.0,1530.1663818359375,1895.4371337890625,0.0,4236.388671875,0.9046815633773804,1.0,0.0,3.0,1.0,0.0
12154800,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917739748954773,0.3805964291095733,0.3469882905483246,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9002885222434998,0.5664880871772766,0.5399519801139832,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727591872215272,0.7036424279212952,0.4926916360855102,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679058909416199,0.3474540710449219,0.3339491784572601,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673054099082947,0.2257243394851684,1.0399572849273682,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928771972656,297.2781677246094,284.9064636230469,1.0,0.6444926857948303,0.3849381506443023,0.3849381506443023,1.0,1.0,-3.306582450866699,0.948287308216095,2.35829496383667,0.2025327235460281,0.8992398381233215,0.8992398381233215,0.0,216.7855224609375,192.0,45233.8671875,0.0,3283.71875,1.0,280.3584289550781,283.32586669921875,291.3348083496094,294.2576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924992322921752,1.0,0.0,0.0,3.647500991821289,3.647524833679199,8.877365758053202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.708984375,0.0,1530.1663818359375,1895.4371337890625,0.0,4236.388671875,0.9046815633773804,1.0,0.0,3.0,1.0,0.0
12154860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017686009407043,0.380204290151596,0.3457915484905243,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121078252792358,0.5654289126396179,0.538072407245636,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857595562934875,0.7078605890274048,0.4948479235172272,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779329419136047,0.3476627767086029,0.3334195911884308,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762663125991821,0.2259108126163482,1.0378016233444214,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378596425056458,0.3844522833824157,0.3844522833824157,1.0,1.0,-3.302234411239624,0.9454325437545776,2.356801986694336,0.2003897577524185,0.9020705223083496,0.9020705223083496,0.0,205.3939666748047,180.0,44100.24609375,0.0,3209.779296875,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981887698173523,1.0,0.0,0.0,3.652132749557495,3.652156829833984,8.899925774130679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0615234375,0.0,1534.4678955078125,1895.4371337890625,0.0,4145.11083984375,0.9056652188301086,1.0,0.0,3.0,1.0,0.0
12154920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017686009407043,0.380204290151596,0.3457915484905243,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121078252792358,0.5654289126396179,0.538072407245636,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857595562934875,0.7078605890274048,0.4948479235172272,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779329419136047,0.3476627767086029,0.3334195911884308,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762663125991821,0.2259108126163482,1.0378016233444214,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.788818359375,297.2799072265625,285.0664367675781,1.0,0.6378596425056458,0.3844522833824157,0.3844522833824157,1.0,1.0,-3.302234411239624,0.9454325437545776,2.356801986694336,0.2003897577524185,0.9020705223083496,0.9020705223083496,0.0,205.3939666748047,180.0,44100.24609375,0.0,3209.779296875,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981887698173523,1.0,0.0,0.0,3.652132749557495,3.652156829833984,8.899925774130679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0615234375,0.0,1534.4678955078125,1895.4371337890625,0.0,4145.11083984375,0.9056652188301086,1.0,0.0,3.0,1.0,0.0
12154980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131572604179382,0.3792092204093933,0.3447945117950439,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.926982283592224,0.5638472437858582,0.5364670753479004,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984678626060486,0.7111033797264099,0.4970520734786987,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.789749801158905,0.3475971817970276,0.333112895488739,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868706941604614,0.2259522676467895,1.036505937576294,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312310099601746,0.3839664459228515,0.3839664459228515,1.0,1.0,-3.299835443496704,0.943226993083954,2.356608390808105,0.1987194120883941,0.8999948501586914,0.8999948501586914,0.0,193.7271881103516,168.0,45160.90234375,0.0,3138.74755859375,1.0,280.3578796386719,283.3160400390625,291.29278564453125,294.19500732421875,293.1499938964844,293.1499938964844,280.04998779296875,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917306303977966,1.0,0.0,0.0,3.652677297592163,3.652701377868652,8.902580361791479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.3330078125,0.0,1536.1953125,1895.4371337890625,0.0,4229.8271484375,0.9058665037155152,1.0,0.0,3.0,1.0,0.0
12155040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131572604179382,0.3792092204093933,0.3447945117950439,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.926982283592224,0.5638472437858582,0.5364670753479004,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984678626060486,0.7111033797264099,0.4970520734786987,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.789749801158905,0.3475971817970276,0.333112895488739,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868706941604614,0.2259522676467895,1.036505937576294,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312310099601746,0.3839664459228515,0.3839664459228515,1.0,1.0,-3.299835443496704,0.943226993083954,2.356608390808105,0.1987194120883941,0.8999948501586914,0.8999948501586914,0.0,193.7271881103516,168.0,45160.90234375,0.0,3138.74755859375,1.0,280.3578796386719,283.3160400390625,291.29278564453125,294.19500732421875,293.1499938964844,293.1499938964844,280.04998779296875,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917306303977966,1.0,0.0,0.0,3.652677297592163,3.652701377868652,8.902580361791479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.3330078125,0.0,1536.1953125,1895.4371337890625,0.0,4229.8271484375,0.9058665037155152,1.0,0.0,3.0,1.0,0.0
12155100,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.8168861865997314,0.3782816529273987,0.3439731299877167,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9322530031204224,0.5625990033149719,0.5353156328201294,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.7125647068023682,0.4920110404491424,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7939870357513428,0.3472346365451813,0.3327407538890838,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6906545162200928,0.2257154732942581,1.0351656675338743,284.75372314453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7716979980469,297.2674865722656,284.7458801269531,1.0,0.6273520588874817,0.383723497390747,0.383723497390747,1.0,1.0,-3.2892205715179443,0.9389364719390868,2.3502840995788574,0.1970624327659607,0.8972955346107483,0.8972955346107483,0.0,189.2500762939453,168.0,46042.15234375,0.0,3090.45751953125,1.0,280.101318359375,283.1353454589844,291.3240661621094,294.3422546386719,293.1499938964844,293.1499938964844,280.04998779296875,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888981142263219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.515625,0.0,1534.033935546875,1895.4371337890625,0.0,4300.0,0.9052914977073668,1.0,0.0,3.0,1.0,0.0
12155160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8200418949127197,0.3771481215953827,0.3428723514080047,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.9368475079536438,0.561108410358429,0.533845841884613,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.9990000128746032,0.7147523164749146,0.4844701290130615,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7977102994918823,0.3466775715351105,0.3321374058723449,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6939423084259033,0.2253201454877853,1.0329824686050415,284.6966552734375,284.95001220703125,299.02801513671875,288.2550048828125,297.7660522460937,297.2635192871094,284.69464111328125,1.0,0.6229990124702454,0.3835919499397278,0.3835919499397278,1.0,1.0,-3.2738640308380127,0.9333639740943908,2.3405001163482666,0.1948662102222442,0.8949991464614868,0.8949991464614868,0.0,184.97618103027344,156.0,46001.53515625,0.0,3033.107666015625,1.0,280.0574951171875,283.0780334472656,291.30828857421875,294.2783203125,293.1499938964844,293.1499938964844,280.3500061035156,36244.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64436674118042,3.644390821456909,8.862116374075413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.60888671875,0.0,1528.7396240234375,1895.4371337890625,0.0,4300.0,0.9041659832000732,1.0,0.0,3.0,1.0,0.0
12155220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287583589553833,0.3764064610004425,0.341449499130249,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.948978304862976,0.5596010088920593,0.5316405892372131,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232281565666199,0.4663532972335815,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074875473976135,0.346478670835495,0.3313180208206177,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.702599287033081,0.2251816689968109,1.0297112464904783,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845153808594,284.8433837890625,1.0,0.6135512590408325,0.3833287954330444,0.3833287954330444,1.0,1.0,-3.242793560028076,0.922140657901764,2.320652961730957,0.1903724521398544,0.8947928547859192,0.8947928547859192,0.0,175.1922149658203,144.0,44605.234375,0.0,2912.581298828125,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.0338439941406,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990086317062378,1.0,0.0,0.0,3.637583732604981,3.63760757446289,8.829157991385728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.13671875,0.0,1520.62353515625,1895.4371337890625,0.0,4215.76220703125,0.902622938156128,1.0,0.0,3.0,1.0,0.0
12155280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8287583589553833,0.3764064610004425,0.341449499130249,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.948978304862976,0.5596010088920593,0.5316405892372131,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232281565666199,0.4663532972335815,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074875473976135,0.346478670835495,0.3313180208206177,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.702599287033081,0.2251816689968109,1.0297112464904783,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.77557373046875,297.2845153808594,284.8433837890625,1.0,0.6135512590408325,0.3833287954330444,0.3833287954330444,1.0,1.0,-3.242793560028076,0.922140657901764,2.320652961730957,0.1903724521398544,0.8947928547859192,0.8947928547859192,0.0,175.1922149658203,144.0,44605.234375,0.0,2912.581298828125,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.0338439941406,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990086317062378,1.0,0.0,0.0,3.637583732604981,3.63760757446289,8.829157991385728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.13671875,0.0,1520.62353515625,1895.4371337890625,0.0,4215.76220703125,0.902622938156128,1.0,0.0,3.0,1.0,0.0
12155340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415516018867493,0.3769178092479706,0.3413190543651581,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.965235948562622,0.5594661235809326,0.5308647155761719,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.735701322555542,0.4438860714435577,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205591440200806,0.3472835421562195,0.3314815461635589,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.71479332447052,0.225944846868515,1.0303220748901367,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.603749692440033,0.3830656707286834,0.3830656707286834,1.0,1.0,-3.215615510940552,0.9122278690338136,2.3033876419067383,0.1863203793764114,0.8970316052436829,0.8970316052436829,0.0,164.0047149658203,162.0,43282.67578125,0.0,2794.469970703125,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,35990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738309383392334,1.0,0.0,0.0,3.6373965740203857,3.637420415878296,8.828249633552332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.8232421875,0.0,1519.1199951171875,1895.4371337890625,0.0,4074.871826171875,0.9024682641029358,1.0,0.0,3.0,1.0,0.0
12155400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415516018867493,0.3769178092479706,0.3413190543651581,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.965235948562622,0.5594661235809326,0.5308647155761719,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.735701322555542,0.4438860714435577,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205591440200806,0.3472835421562195,0.3314815461635589,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.71479332447052,0.225944846868515,1.0303220748901367,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.603749692440033,0.3830656707286834,0.3830656707286834,1.0,1.0,-3.215615510940552,0.9122278690338136,2.3033876419067383,0.1863203793764114,0.8970316052436829,0.8970316052436829,0.0,164.0047149658203,162.0,43282.67578125,0.0,2794.469970703125,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,35990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738309383392334,1.0,0.0,0.0,3.6373965740203857,3.637420415878296,8.828249633552332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.8232421875,0.0,1519.1199951171875,1895.4371337890625,0.0,4074.871826171875,0.9024682641029358,1.0,0.0,3.0,1.0,0.0
12155460,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.8450179100036621,0.3779414892196655,0.3420108258724212,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9689144492149352,0.5600334405899048,0.5311319828033447,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.7472168207168579,0.4390590488910675,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824119508266449,0.3485657870769501,0.3324584066867828,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7183544039726257,0.2272225469350814,1.0349411964416504,285.1950378417969,284.95001220703125,298.983642578125,288.2392578125,297.8350524902344,297.3800964355469,285.1970520019531,1.0,0.603678822517395,0.3832937479019165,0.3832937479019165,1.0,1.0,-3.2176458835601807,0.9135486483573914,2.3040971755981445,0.1865076422691345,0.9014756083488464,0.9014756083488464,0.0,161.9639892578125,162.0,42297.22265625,0.0,2787.470703125,1.0,280.9376220703125,283.7070617675781,291.1702575683594,293.8124084472656,293.1499938964844,293.1499938964844,280.95001220703125,35778.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593325853347778,1.0,0.0,0.0,3.644328355789185,3.644352436065674,8.861929927661549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.71875,0.0,1525.2103271484375,1895.4371337890625,0.0,3946.634033203125,0.9038819074630736,1.0,0.0,3.0,1.0,0.0
12155520,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8449423313140869,0.3780620992183685,0.3421396613121032,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9687576293945312,0.5601078271865845,0.5312193036079407,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.7484133243560791,0.4393478631973266,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.8240794539451599,0.3487320840358734,0.3326250612735748,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7183785438537598,0.2273935675621032,1.0357311964035034,285.20074462890625,284.95001220703125,298.98199462890625,288.2387084960937,297.8377380371094,297.3844299316406,285.2027282714844,1.0,0.6040631532669067,0.3833215236663818,0.3833215236663818,1.0,1.0,-3.219400882720948,0.9142225980758668,2.305178165435791,0.1867465525865554,0.9019117951393129,0.9019117951393129,0.0,162.16000366210938,180.0,42324.39453125,0.0,2792.1513671875,1.0,280.9415283203125,283.7124938964844,291.17822265625,293.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,35762.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587992429733276,1.0,0.0,0.0,3.645528554916382,3.645552635192871,8.867767746778554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.24462890625,0.0,1526.425048828125,1895.4371337890625,0.0,3941.874755859375,0.9041346907615662,1.0,0.0,3.0,1.0,0.0
12155580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8399312496185303,0.3778623938560486,0.3425491750240326,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9623181223869324,0.5595373511314392,0.531298041343689,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.7550808787345886,0.448215514421463,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8197281360626221,0.3493129312992096,0.3336343765258789,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7149987816810608,0.2282326519489288,1.041287183761597,285.0517883300781,284.95001220703125,298.96832275390625,288.23419189453125,297.8395080566406,297.3913879394531,285.0508117675781,1.0,0.6094468235969543,0.3835496306419372,0.3835496306419372,1.0,1.0,-3.2385363578796387,0.9213458895683287,2.317190647125244,0.1893834620714187,0.901857852935791,0.901857852935791,0.0,166.81642150878906,180.0,43576.96875,0.0,2857.3984375,1.0,280.6616516113281,283.5179138183594,291.2786865234375,294.07373046875,293.1499938964844,293.1499938964844,280.6499938964844,35843.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709901213645936,1.0,0.0,0.0,3.651309013366699,3.65133285522461,8.895911491890729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.435546875,0.0,1533.4556884765625,1895.4371337890625,0.0,4049.9248046875,0.9054538011550904,1.0,0.0,3.0,1.0,0.0
12155640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8388348817825317,0.3777738213539123,0.3425104916095733,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9609230756759644,0.5593971610069275,0.5312127470970154,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.7555858492851257,0.4500291049480438,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8187353610992432,0.3493281602859497,0.3336948156356811,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7141571640968323,0.228284865617752,1.041749358177185,285.0492553710937,284.95001220703125,298.9666748046875,288.2336730957031,297.83807373046875,297.3899230957031,285.0487365722656,1.0,0.6103270053863525,0.3835774064064026,0.3835774064064026,1.0,1.0,-3.2411954402923584,0.922324240207672,2.318871259689331,0.1897443532943725,0.9019691944122314,0.9019691944122314,0.0,167.72662353515625,198.0,43617.03515625,0.0,2867.97705078125,1.0,280.65789794921875,283.5146179199219,291.27740478515625,294.0712890625,293.1499938964844,293.1499938964844,280.3500061035156,35847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718749523162842,1.0,0.0,0.0,3.651859760284424,3.651883840560913,8.898595638129336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.7568359375,0.0,1534.096435546875,1895.4371337890625,0.0,4057.704833984375,0.9055829048156738,1.0,0.0,3.0,1.0,0.0
12155700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8330355882644653,0.3771018385887146,0.3422444462776184,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9533289670944214,0.5584750175476074,0.5307109951972961,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.7569751739501953,0.4597644507884979,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8133296966552734,0.349195271730423,0.3338861167430877,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7094206809997559,0.228346437215805,1.0434637069702148,284.9196472167969,284.95001220703125,298.958984375,288.231201171875,297.82684326171875,297.3766784667969,284.9132995605469,1.0,0.6148470640182495,0.3837053477764129,0.3837053477764129,1.0,1.0,-3.254267692565918,0.9271074533462524,2.327160358428955,0.1915221661329269,0.9005102515220642,0.9005102515220642,0.0,172.620361328125,198.0,44721.76953125,0.0,2922.544921875,1.0,280.4013671875,283.3447570800781,291.316162109375,294.23956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825611114501952,1.0,0.0,0.0,3.652803421020508,3.652827501296997,8.903194839149364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.19140625,0.0,1535.8580322265625,1895.4371337890625,0.0,4150.94580078125,0.9058213233947754,1.0,0.0,3.0,1.0,0.0
12155760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8260405659675598,0.3761911690235138,0.3416929841041565,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9438087940216064,0.5572859644889832,0.5298854112625122,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7571104168891907,0.471647560596466,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8064767718315125,0.3488380908966064,0.3338373899459839,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7032479047775269,0.2281702309846878,1.0441254377365112,284.881103515625,284.95001220703125,298.9512939453125,288.2287902832031,297.8097839355469,297.3559875488281,284.8806457519531,1.0,0.619961678981781,0.3833823502063751,0.3833823502063751,1.0,1.0,-3.267636775970459,0.9307845830917358,2.3368523120880127,0.1921454817056656,0.8996261358261108,0.8996261358261108,0.0,178.61376953125,216.0,44952.00390625,0.0,2984.298583984375,1.0,280.3578796386719,283.30194091796875,291.2954406738281,294.1922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885837435722352,1.0,0.0,0.0,3.651698589324951,3.65172266960144,8.89781006208068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.67138671875,0.0,1535.2027587890625,1895.4371337890625,0.0,4202.87890625,0.9056583046913148,1.0,0.0,3.0,1.0,0.0
12155820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120320439338684,0.3756999671459198,0.3413218855857849,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240167140960692,0.5562567710876465,0.528972327709198,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569746375083923,0.4973863363265991,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921844124794006,0.3489662110805511,0.3341561555862427,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905258893966675,0.2282222360372543,1.045928716659546,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.6316190361976624,0.3827363550662994,0.3827363550662994,1.0,1.0,-3.299583673477173,0.93970388174057,2.359879970550537,0.1936865895986557,0.9025951027870178,0.9025951027870178,0.0,192.20245361328125,219.0,44113.99609375,0.0,3129.67724609375,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799453616142272,1.0,0.0,0.0,3.655400514602661,3.6554245948791504,8.915860121305741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.623046875,0.0,1538.2774658203125,1895.4371337890625,0.0,4128.24853515625,0.9064161777496338,1.0,0.0,3.0,1.0,0.0
12155880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8120320439338684,0.3756999671459198,0.3413218855857849,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240167140960692,0.5562567710876465,0.528972327709198,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569746375083923,0.4973863363265991,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921844124794006,0.3489662110805511,0.3341561555862427,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905258893966675,0.2282222360372543,1.045928716659546,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.7839050292969,297.32598876953125,285.06500244140625,1.0,0.6316190361976624,0.3827363550662994,0.3827363550662994,1.0,1.0,-3.299583673477173,0.93970388174057,2.359879970550537,0.1936865895986557,0.9025951027870178,0.9025951027870178,0.0,192.20245361328125,219.0,44113.99609375,0.0,3129.67724609375,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799453616142272,1.0,0.0,0.0,3.655400514602661,3.6554245948791504,8.915860121305741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.623046875,0.0,1538.2774658203125,1895.4371337890625,0.0,4128.24853515625,0.9064161777496338,1.0,0.0,3.0,1.0,0.0
12155940,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018286228179932,0.3744442164897918,0.3408922553062439,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.91068834066391,0.5545913577079773,0.5281237363815308,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7550362348556519,0.5158129930496216,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826765179634094,0.348745733499527,0.3345363736152649,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819472908973694,0.2279472202062606,1.0472712516784668,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869567871094,284.9085388183594,1.0,0.6396257281303406,0.3820903599262237,0.3820903599262237,1.0,1.0,-3.3223021030426025,0.945457398891449,2.376844644546509,0.1945496648550033,0.9007918238639832,0.9007918238639832,0.0,202.35157775878903,222.0,45362.90234375,0.0,3237.404052734375,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.17352294921875,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922464489936828,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.90771484375,0.0,1539.8193359375,1895.4371337890625,0.0,4234.23193359375,0.9065967798233032,1.0,0.0,3.0,1.0,0.0
12156000,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018286228179932,0.3744442164897918,0.3408922553062439,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.91068834066391,0.5545913577079773,0.5281237363815308,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7550362348556519,0.5158129930496216,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826765179634094,0.348745733499527,0.3345363736152649,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819472908973694,0.2279472202062606,1.0472712516784668,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869567871094,284.9085388183594,1.0,0.6396257281303406,0.3820903599262237,0.3820903599262237,1.0,1.0,-3.3223021030426025,0.945457398891449,2.376844644546509,0.1945496648550033,0.9007918238639832,0.9007918238639832,0.0,202.35157775878903,222.0,45362.90234375,0.0,3237.404052734375,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.17352294921875,293.1499938964844,293.1499938964844,280.04998779296875,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922464489936828,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.90771484375,0.0,1539.8193359375,1895.4371337890625,0.0,4234.23193359375,0.9065967798233032,1.0,0.0,3.0,1.0,0.0
12156060,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918161749839783,0.3721250295639038,0.3393416106700897,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991671800613403,0.5517765879631042,0.5260597467422485,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9973892569541932,0.7520462274551392,0.5267834067344666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738152146339417,0.3476901054382324,0.3340630829334259,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.673775315284729,0.2269621640443802,1.045231580734253,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449236273765564,0.3812322616577148,0.3812322616577148,1.0,1.0,-3.328129768371582,0.9449231624603271,2.383206605911255,0.1930198520421981,0.8963554501533508,0.8963554501533508,0.0,211.26210021972656,225.0,46465.421875,0.0,3301.1083984375,1.0,280.0578918457031,283.1048583984375,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648553133010864,3.6485772132873535,8.882488486960938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13037109375,0.0,1533.1719970703125,1895.4371337890625,0.0,4300.0,0.9050858020782472,1.0,0.0,3.0,1.0,0.0
12156120,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918161749839783,0.3721250295639038,0.3393416106700897,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991671800613403,0.5517765879631042,0.5260597467422485,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9973892569541932,0.7520462274551392,0.5267834067344666,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738152146339417,0.3476901054382324,0.3340630829334259,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.673775315284729,0.2269621640443802,1.045231580734253,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449236273765564,0.3812322616577148,0.3812322616577148,1.0,1.0,-3.328129768371582,0.9449231624603271,2.383206605911255,0.1930198520421981,0.8963554501533508,0.8963554501533508,0.0,211.26210021972656,225.0,46465.421875,0.0,3301.1083984375,1.0,280.0578918457031,283.1048583984375,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648553133010864,3.6485772132873535,8.882488486960938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13037109375,0.0,1533.1719970703125,1895.4371337890625,0.0,4300.0,0.9050858020782472,1.0,0.0,3.0,1.0,0.0
12156180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838727235794067,0.3710469305515289,0.3382256031036377,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901439309120178,0.5501224398612976,0.5243561863899231,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909180402755736,0.753372311592102,0.5269736051559448,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667883038520813,0.3473372161388397,0.333725243806839,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671555042266846,0.2264109998941421,1.043124079704285,284.886474609375,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479160189628601,0.3803741335868835,0.3803741335868835,1.0,1.0,-3.322040557861328,0.9404109120368958,2.381629705429077,0.1895355135202407,0.8967997431755066,0.8967997431755066,0.0,218.4374389648437,228.0,45247.75,0.0,3328.05029296875,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.0481262207031,293.1499938964844,293.1499938964844,280.6499938964844,36114.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943605065345764,1.0,0.0,0.0,3.643576383590698,3.643600463867188,8.858273190526234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.20849609375,0.0,1526.8896484375,1895.4371337890625,0.0,4252.24658203125,0.9039299488067628,1.0,0.0,3.0,1.0,0.0
12156240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7838727235794067,0.3710469305515289,0.3382256031036377,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901439309120178,0.5501224398612976,0.5243561863899231,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909180402755736,0.753372311592102,0.5269736051559448,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667883038520813,0.3473372161388397,0.333725243806839,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671555042266846,0.2264109998941421,1.043124079704285,284.886474609375,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479160189628601,0.3803741335868835,0.3803741335868835,1.0,1.0,-3.322040557861328,0.9404109120368958,2.381629705429077,0.1895355135202407,0.8967997431755066,0.8967997431755066,0.0,218.4374389648437,228.0,45247.75,0.0,3328.05029296875,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.0481262207031,293.1499938964844,293.1499938964844,280.6499938964844,36114.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943605065345764,1.0,0.0,0.0,3.643576383590698,3.643600463867188,8.858273190526234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.20849609375,0.0,1526.8896484375,1895.4371337890625,0.0,4252.24658203125,0.9039299488067628,1.0,0.0,3.0,1.0,0.0
12156300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.78180992603302,0.3710357844829559,0.3381257951259613,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8876772522926331,0.549854040145874,0.5239992141723633,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9895009994506836,0.7551976442337036,0.528046727180481,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7650213837623596,0.3475715517997741,0.3338908851146698,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6654704213142395,0.2264795303344726,1.0432802438735962,285.0225830078125,284.95001220703125,298.8805847167969,288.2089233398437,297.6995544433594,297.234619140625,285.0295104980469,1.0,0.6492355465888977,0.3799450695514679,0.3799450695514679,1.0,1.0,-3.323162794113159,0.9395454525947572,2.383617401123047,0.1882950216531753,0.8986063599586487,0.8986063599586487,0.0,220.66876220703125,228.0,44243.6953125,0.0,3343.26611328125,1.0,280.59844970703125,283.4824523925781,291.14208984375,293.8795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854004383087158,1.0,0.0,0.0,3.643627882003784,3.6436519622802734,8.858523301569221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8427734375,0.0,1526.151123046875,1895.4371337890625,0.0,4175.48681640625,0.9039059281349182,1.0,0.0,3.0,1.0,0.0
12156360,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7806351184844971,0.3712586760520935,0.3383218646049499,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8861509561538696,0.5498527884483337,0.523978054523468,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.988919198513031,0.7573866248130798,0.5295282006263733,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7640665173530579,0.3480227887630462,0.3343017399311065,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6645693182945251,0.2267500311136245,1.0444098711013794,285.0697631835937,284.95001220703125,298.8724975585937,288.2069091796875,297.7016296386719,297.2409362792969,285.0710754394531,1.0,0.6505963206291199,0.379778653383255,0.379778653383255,1.0,1.0,-3.327003002166748,0.9403001070022584,2.3867027759552,0.1880836486816406,0.8999156355857849,0.8999156355857849,0.0,222.32080078125,231.0,44144.109375,0.0,3361.388671875,1.0,280.64208984375,283.53289794921875,291.1552124023437,293.9259338378906,293.1499938964844,293.1499938964844,280.95001220703125,35919.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807052612304688,1.0,0.0,0.0,3.645942449569702,3.645966291427612,8.869781140674604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9189453125,0.0,1528.0587158203125,1895.4371337890625,0.0,4134.8505859375,0.904331624507904,1.0,0.0,3.0,1.0,0.0
12156420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7792564630508423,0.3720914423465729,0.3390298187732696,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8841633796691895,0.5503160953521729,0.5243494510650635,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9886512756347656,0.7623129487037659,0.5328614711761475,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7631174921989441,0.3493239879608154,0.3354840576648712,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637742519378662,0.2276863306760788,1.048407793045044,285.25994873046875,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534772515296936,0.3794457912445068,0.3794457912445068,1.0,1.0,-3.3385329246521,0.9431841969490052,2.39534878730774,0.188227117061615,0.9056151509284972,0.9056151509284972,0.0,225.01744079589844,234.0,43252.1640625,0.0,3403.12353515625,1.0,280.9417724609375,283.76275634765625,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678679704666138,1.0,0.0,0.0,3.6569998264312735,3.657023906707764,8.923663585846953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.35791015625,0.0,1538.608642578125,1895.4371337890625,0.0,4022.403076171875,0.9066492915153505,1.0,0.0,3.0,1.0,0.0
