time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7792564630508423,0.3720914423465729,0.3390298187732696,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8841633796691895,0.5503160953521729,0.5243494510650635,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9886512756347656,0.7623129487037659,0.5328614711761475,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7631174921989441,0.3493239879608154,0.3354840576648712,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.6637742519378662,0.2276863306760788,1.048407793045044,285.25994873046875,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534772515296936,0.3794457912445068,0.3794457912445068,1.0,1.0,-3.3385329246521,0.9431841969490052,2.39534878730774,0.188227117061615,0.9056151509284972,0.9056151509284972,0.0,225.01744079589844,234.0,43252.1640625,0.0,3403.12353515625,1.0,280.9417724609375,283.76275634765625,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678679704666138,1.0,0.0,0.0,3.6569998264312735,3.657023906707764,8.923663585846953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.35791015625,0.0,1538.608642578125,1895.4371337890625,0.0,4022.403076171875,0.9066492915153505,1.0,0.0,3.0,1.0,0.0
12156540,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765738368034363,0.3714496195316314,0.3390460312366485,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.880936324596405,0.5493564009666443,0.5240718126296997,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871585965156556,0.7650413513183594,0.5353513360023499,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611804604530334,0.3497247099876404,0.3363247513771057,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621934771537781,0.2280759066343307,1.0518572330474854,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.6562477350234985,0.379112958908081,0.379112958908081,1.0,1.0,-3.346386909484864,0.9448225498199464,2.401564359664917,0.1882068812847137,0.9061853289604188,0.9061853289604188,0.0,228.5051422119141,237.0,44364.4296875,0.0,3441.115478515625,1.0,280.6577453613281,283.5524597167969,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813708662986756,1.0,0.0,0.0,3.666001319885254,3.666025400161743,8.967647886493069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2666015625,0.0,1549.3680419921875,1895.4371337890625,0.0,4140.6279296875,0.9086976647377014,1.0,0.0,3.0,1.0,0.0
12156600,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765738368034363,0.3714496195316314,0.3390460312366485,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.880936324596405,0.5493564009666443,0.5240718126296997,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871585965156556,0.7650413513183594,0.5353513360023499,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611804604530334,0.3497247099876404,0.3363247513771057,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621934771537781,0.2280759066343307,1.0518572330474854,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.6562477350234985,0.379112958908081,0.379112958908081,1.0,1.0,-3.346386909484864,0.9448225498199464,2.401564359664917,0.1882068812847137,0.9061853289604188,0.9061853289604188,0.0,228.5051422119141,237.0,44364.4296875,0.0,3441.115478515625,1.0,280.6577453613281,283.5524597167969,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813708662986756,1.0,0.0,0.0,3.666001319885254,3.666025400161743,8.967647886493069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2666015625,0.0,1549.3680419921875,1895.4371337890625,0.0,4140.6279296875,0.9086976647377014,1.0,0.0,3.0,1.0,0.0
12156660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716040015220642,0.3694869875907898,0.3376999199390411,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.875438392162323,0.5469416975975037,0.5222737789154053,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835385680198668,0.7660202383995056,0.5363921523094177,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572503685951233,0.3490142524242401,0.3360670506954193,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6586986780166626,0.2275751829147339,1.051408052444458,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581799387931824,0.3785299062728882,0.3785299062728882,1.0,1.0,-3.343017578125,0.9420156478881836,2.4010019302368164,0.1861960440874099,0.904081165790558,0.904081165790558,0.0,233.0976409912109,240.0,45459.97265625,0.0,3459.54052734375,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996868133544922,1.0,0.0,0.0,3.667996406555176,3.668020486831665,8.977410743682412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.5869140625,0.0,1553.0045166015625,1895.4371337890625,0.0,4273.53515625,0.9092628359794616,1.0,0.0,3.0,1.0,0.0
12156720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7716040015220642,0.3694869875907898,0.3376999199390411,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.875438392162323,0.5469416975975037,0.5222737789154053,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835385680198668,0.7660202383995056,0.5363921523094177,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572503685951233,0.3490142524242401,0.3360670506954193,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6586986780166626,0.2275751829147339,1.051408052444458,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581799387931824,0.3785299062728882,0.3785299062728882,1.0,1.0,-3.343017578125,0.9420156478881836,2.4010019302368164,0.1861960440874099,0.904081165790558,0.904081165790558,0.0,233.0976409912109,240.0,45459.97265625,0.0,3459.54052734375,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996868133544922,1.0,0.0,0.0,3.667996406555176,3.668020486831665,8.977410743682412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.5869140625,0.0,1553.0045166015625,1895.4371337890625,0.0,4273.53515625,0.9092628359794616,1.0,0.0,3.0,1.0,0.0
12156780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660810351371765,0.3669300079345703,0.3357167840003967,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694058060646057,0.5438002347946167,0.5196750164031982,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792793393135072,0.7662109136581421,0.5367879867553711,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527645826339722,0.3476820886135101,0.3351397216320038,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545411944389343,0.2264998108148574,1.0481150150299072,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6592991352081299,0.3779468536376953,0.3779468536376953,1.0,1.0,-3.332914113998413,0.93695068359375,2.395963430404663,0.1833841353654861,0.8993909358978271,0.8993909358978271,0.0,237.7133331298828,243.0,46451.13671875,0.0,3462.463623046875,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661243438720703,3.661267518997192,8.944385285758472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.1875,0.0,1547.213134765625,1895.4371337890625,0.0,4300.0,0.9079083800315856,1.0,0.0,3.0,1.0,0.0
12156840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660810351371765,0.3669300079345703,0.3357167840003967,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694058060646057,0.5438002347946167,0.5196750164031982,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792793393135072,0.7662109136581421,0.5367879867553711,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527645826339722,0.3476820886135101,0.3351397216320038,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545411944389343,0.2264998108148574,1.0481150150299072,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6592991352081299,0.3779468536376953,0.3779468536376953,1.0,1.0,-3.332914113998413,0.93695068359375,2.395963430404663,0.1833841353654861,0.8993909358978271,0.8993909358978271,0.0,237.7133331298828,243.0,46451.13671875,0.0,3462.463623046875,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661243438720703,3.661267518997192,8.944385285758472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.1875,0.0,1547.213134765625,1895.4371337890625,0.0,4300.0,0.9079083800315856,1.0,0.0,3.0,1.0,0.0
12156900,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7637102007865906,0.3661276400089264,0.3347930014133453,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8667897582054138,0.5426667928695679,0.5184063911437988,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9775042533874512,0.767039954662323,0.537087619304657,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7508246302604675,0.3472742736339569,0.3346524834632873,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6526893377304077,0.2260992527008056,1.0461517572402954,284.8353271484375,284.95001220703125,298.7960205078125,288.1901550292969,297.6540832519531,297.2088623046875,284.8414306640625,1.0,0.6596783995628357,0.3776553273200989,0.3776553273200989,1.0,1.0,-3.327683925628662,0.934366762638092,2.393316984176636,0.1818539798259735,0.899756908416748,0.899756908416748,0.0,239.66261291503903,243.0,45406.0859375,0.0,3461.469970703125,1.0,280.3013610839844,283.2514038085937,291.1873474121094,294.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987841844558716,1.0,0.0,0.0,3.657905578613281,3.6579296588897705,8.928083730097569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2802734375,0.0,1543.1798095703125,1895.4371337890625,0.0,4289.74267578125,0.9071897864341736,1.0,0.0,3.0,1.0,0.0
12156960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7624030113220215,0.3658284544944763,0.3344026207923889,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8652363419532776,0.5420557856559753,0.517693042755127,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9768111705780028,0.7685425877571106,0.5379926562309265,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7497743964195251,0.3472431302070617,0.3345309793949127,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6516468524932861,0.2259804457426071,1.0453364849090576,284.8762512207031,284.95001220703125,298.7870483398437,288.1884460449219,297.6523132324219,297.2101745605469,284.8772277832031,1.0,0.6601998209953308,0.3775494992733001,0.3775494992733001,1.0,1.0,-3.326310873031616,0.9335730671882628,2.392737627029419,0.1812477707862854,0.8997094631195068,0.8997094631195068,0.0,240.9428253173828,246.0,45241.43359375,0.0,3465.578369140625,1.0,280.3426208496094,283.2972717285156,291.1663818359375,294.0276184082031,293.1499938964844,293.1499938964844,280.6499938964844,36112.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951996803283693,1.0,0.0,0.0,3.656323194503784,3.656347513198853,8.920362120079517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.3076171875,0.0,1541.0584716796875,1895.4371337890625,0.0,4259.38037109375,0.9067775011062622,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611972093582153,0.3660314381122589,0.3344230949878692,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.863567054271698,0.5417457818984985,0.5171972513198853,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768000841140748,0.7725467681884766,0.540589451789856,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489467263221741,0.3479054272174835,0.3349988162517547,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508135199546814,0.2263473719358444,1.0463935136795044,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617377400398254,0.3773378431797027,0.3773378431797027,1.0,1.0,-3.330685615539551,0.9344155788421632,2.396270036697388,0.1809628456830978,0.9026814699172974,0.9026814699172974,0.0,242.77215576171875,249.0,44136.3828125,0.0,3486.11181640625,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981490969657898,1.0,0.0,0.0,3.658381938934326,3.658406019210816,8.930409194363165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.40380859375,0.0,1541.9771728515625,1895.4371337890625,0.0,4141.67041015625,0.907121479511261,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7611972093582153,0.3660314381122589,0.3344230949878692,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.863567054271698,0.5417457818984985,0.5171972513198853,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768000841140748,0.7725467681884766,0.540589451789856,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489467263221741,0.3479054272174835,0.3349988162517547,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508135199546814,0.2263473719358444,1.0463935136795044,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.6553649902344,297.2217102050781,285.06036376953125,1.0,0.6617377400398254,0.3773378431797027,0.3773378431797027,1.0,1.0,-3.330685615539551,0.9344155788421632,2.396270036697388,0.1809628456830978,0.9026814699172974,0.9026814699172974,0.0,242.77215576171875,249.0,44136.3828125,0.0,3486.11181640625,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981490969657898,1.0,0.0,0.0,3.658381938934326,3.658406019210816,8.930409194363165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.40380859375,0.0,1541.9771728515625,1895.4371337890625,0.0,4141.67041015625,0.907121479511261,1.0,0.0,3.0,1.0,0.0
12157140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590392827987671,0.3650355339050293,0.3340480625629425,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609917163848877,0.5403419733047485,0.5164129734039307,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756340384483336,0.7745895981788635,0.542556881904602,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474480867385864,0.3479300141334533,0.3354079127311706,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6494998335838318,0.2263682633638382,1.0478767156600952,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635392904281616,0.3771261870861053,0.3771261870861053,1.0,1.0,-3.3339455127716064,0.9348710775375366,2.39907455444336,0.1808295398950576,0.9006515741348267,0.9006515741348267,0.0,245.5017852783203,252.0,45262.640625,0.0,3509.201904296875,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927800297737122,1.0,0.0,0.0,3.6574554443359375,3.6574795246124254,8.92588616352441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.70556640625,0.0,1541.814453125,1895.4371337890625,0.0,4238.7841796875,0.9069659113883972,1.0,0.0,3.0,1.0,0.0
12157200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590392827987671,0.3650355339050293,0.3340480625629425,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609917163848877,0.5403419733047485,0.5164129734039307,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756340384483336,0.7745895981788635,0.542556881904602,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474480867385864,0.3479300141334533,0.3354079127311706,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6494998335838318,0.2263682633638382,1.0478767156600952,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635392904281616,0.3771261870861053,0.3771261870861053,1.0,1.0,-3.3339455127716064,0.9348710775375366,2.39907455444336,0.1808295398950576,0.9006515741348267,0.9006515741348267,0.0,245.5017852783203,252.0,45262.640625,0.0,3509.201904296875,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927800297737122,1.0,0.0,0.0,3.6574554443359375,3.6574795246124254,8.92588616352441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.70556640625,0.0,1541.814453125,1895.4371337890625,0.0,4238.7841796875,0.9069659113883972,1.0,0.0,3.0,1.0,0.0
12157260,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546436190605164,0.3626523613929748,0.3323608636856079,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561882376670837,0.5374492406845093,0.5141980051994324,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9720273613929749,0.7747824192047119,0.5430874228477478,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440040111541748,0.3467980921268463,0.3347860276699066,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463319063186646,0.2254332453012466,1.0456581115722656,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647354364395142,0.3767023086547851,0.3767023086547851,1.0,1.0,-3.3264870643615723,0.9311686158180236,2.3953185081481934,0.1789493411779403,0.8959301114082336,0.8959301114082336,0.0,249.6507873535156,255.0,46278.98828125,0.0,3515.432861328125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487021446228014,3.648726224899292,8.883213808985602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.6572265625,0.0,1533.615478515625,1895.4371337890625,0.0,4300.0,0.9051445722579956,1.0,0.0,3.0,1.0,0.0
12157320,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546436190605164,0.3626523613929748,0.3323608636856079,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561882376670837,0.5374492406845093,0.5141980051994324,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9720273613929749,0.7747824192047119,0.5430874228477478,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440040111541748,0.3467980921268463,0.3347860276699066,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463319063186646,0.2254332453012466,1.0456581115722656,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647354364395142,0.3767023086547851,0.3767023086547851,1.0,1.0,-3.3264870643615723,0.9311686158180236,2.3953185081481934,0.1789493411779403,0.8959301114082336,0.8959301114082336,0.0,249.6507873535156,255.0,46278.98828125,0.0,3515.432861328125,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487021446228014,3.648726224899292,8.883213808985602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.6572265625,0.0,1533.615478515625,1895.4371337890625,0.0,4300.0,0.9051445722579956,1.0,0.0,3.0,1.0,0.0
12157380,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7509468197822571,0.3612687289714813,0.330890029668808,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520520925521851,0.5354471802711487,0.5120876431465149,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692003726959229,0.7766674160957336,0.5440536737442017,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.740977942943573,0.3461114168167114,0.3340480625629425,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433484554290771,0.2246218472719192,1.042070388793945,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655473113059998,0.3762784004211426,0.3762784004211426,1.0,1.0,-3.3181300163269043,0.9271628856658936,2.39096736907959,0.1767421960830688,0.8961498141288757,0.8961498141288757,0.0,253.15234375,258.0,45050.2890625,0.0,3515.88916015625,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940999746322632,1.0,0.0,0.0,3.6424989700317374,3.642523050308228,8.85303506947821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.52880859375,0.0,1525.939208984375,1895.4371337890625,0.0,4250.029296875,0.903712272644043,1.0,0.0,3.0,1.0,0.0
12157440,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7509468197822571,0.3612687289714813,0.330890029668808,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520520925521851,0.5354471802711487,0.5120876431465149,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692003726959229,0.7766674160957336,0.5440536737442017,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.740977942943573,0.3461114168167114,0.3340480625629425,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433484554290771,0.2246218472719192,1.042070388793945,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655473113059998,0.3762784004211426,0.3762784004211426,1.0,1.0,-3.3181300163269043,0.9271628856658936,2.39096736907959,0.1767421960830688,0.8961498141288757,0.8961498141288757,0.0,253.15234375,258.0,45050.2890625,0.0,3515.88916015625,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940999746322632,1.0,0.0,0.0,3.6424989700317374,3.642523050308228,8.85303506947821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.52880859375,0.0,1525.939208984375,1895.4371337890625,0.0,4250.029296875,0.903712272644043,1.0,0.0,3.0,1.0,0.0
12157500,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.749842643737793,0.3610220849514007,0.3305727243423462,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8507265448570251,0.5349180102348328,0.5114796161651611,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9686006307601928,0.7782232761383057,0.5450027585029602,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7400864362716675,0.3461015522480011,0.3339731395244598,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424095630645752,0.2244486212730407,1.0411440134048462,285.00347900390625,284.95001220703125,298.6946105957031,288.1707458496094,297.6144104003906,297.1964111328125,285.01025390625,1.0,0.6660768389701843,0.3760664761066437,0.3760664761066437,1.0,1.0,-3.3169503211975098,0.9261531829833984,2.390797138214112,0.1759947538375854,0.897813618183136,0.897813618183136,0.0,254.42291259765625,258.0,44021.0,0.0,3520.35302734375,1.0,280.5984191894531,283.4693298339844,291.102783203125,293.827392578125,293.1499938964844,293.1499938964844,280.6499938964844,36040.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98503977060318,1.0,0.0,0.0,3.641951560974121,3.6419756412506095,8.850374229041336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.45703125,0.0,1524.53466796875,1895.4371337890625,0.0,4172.375,0.9035537242889404,1.0,0.0,3.0,1.0,0.0
12157560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7491554021835327,0.3609644472599029,0.3305192291736603,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8498202562332153,0.5346087217330933,0.511171817779541,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9684601426124572,0.7800079584121704,0.5462379455566406,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7395606637001038,0.3462670147418976,0.3341155648231506,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6418140530586243,0.224416509270668,1.0409642457962036,285.0483703613281,284.95001220703125,298.681640625,288.1678161621094,297.61431884765625,297.20147705078125,285.0494689941406,1.0,0.6667530536651611,0.3759717643260956,0.3759717643260956,1.0,1.0,-3.317953109741211,0.9261859655380248,2.391767263412476,0.1758227497339248,0.8989572525024414,0.8989572525024414,0.0,255.4590606689453,246.0,43887.12109375,0.0,3528.55615234375,1.0,280.64208984375,283.5180969238281,291.11492919921875,293.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,35952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802241325378418,1.0,0.0,0.0,3.643645763397217,3.643669605255127,8.85860970356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.18896484375,0.0,1525.7591552734375,1895.4371337890625,0.0,4130.67138671875,0.903840720653534,1.0,0.0,3.0,1.0,0.0
12157620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7523060441017151,0.3611400723457336,0.3304036259651184,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532172441482544,0.534342348575592,0.5106173157691956,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740678668022156,0.7839177250862122,0.5487097501754761,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428867220878601,0.3469015061855316,0.3344213962554931,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.644519031047821,0.2246127873659134,1.0405211448669434,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.2302551269531,1.0,0.6642098426818848,0.3757823705673218,0.3757823705673218,1.0,1.0,-3.3199551105499268,0.9262877106666564,2.393667221069336,0.1756286025047302,0.9041840434074402,0.9041840434074402,0.0,250.6855316162109,234.0,42833.5859375,0.0,3506.16796875,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669005274772644,1.0,0.0,0.0,3.653273344039917,3.6532974243164062,8.905486765797832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.392578125,0.0,1534.7569580078125,1895.4371337890625,0.0,4013.85400390625,0.90583997964859,1.0,0.0,3.0,1.0,0.0
12157680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7523060441017151,0.3611400723457336,0.3304036259651184,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532172441482544,0.534342348575592,0.5106173157691956,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9740678668022156,0.7839177250862122,0.5487097501754761,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428867220878601,0.3469015061855316,0.3344213962554931,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.644519031047821,0.2246127873659134,1.0405211448669434,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.2302551269531,1.0,0.6642098426818848,0.3757823705673218,0.3757823705673218,1.0,1.0,-3.3199551105499268,0.9262877106666564,2.393667221069336,0.1756286025047302,0.9041840434074402,0.9041840434074402,0.0,250.6855316162109,234.0,42833.5859375,0.0,3506.16796875,1.0,280.9416198730469,283.739990234375,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669005274772644,1.0,0.0,0.0,3.653273344039917,3.6532974243164062,8.905486765797832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.392578125,0.0,1534.7569580078125,1895.4371337890625,0.0,4013.85400390625,0.90583997964859,1.0,0.0,3.0,1.0,0.0
12157740,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566854953765869,0.359829843044281,0.3294300734996795,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582716584205627,0.5326160192489624,0.5092129707336426,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981027603149414,0.7854499816894531,0.5501009225845337,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476299405097961,0.3465809524059295,0.3341813683509826,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485008001327515,0.2241782993078231,1.038398265838623,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597005128860474,0.375592976808548,0.375592976808548,1.0,1.0,-3.315943956375122,0.9243860244750975,2.3915576934814453,0.1750075966119766,0.9042016863822936,0.9042016863822936,0.0,243.2255859375,222.0,43861.20703125,0.0,3454.63671875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797585010528564,1.0,0.0,0.0,3.660478115081787,3.660502195358277,8.940646125665808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.94677734375,0.0,1543.5560302734375,1895.4371337890625,0.0,4126.6240234375,0.907493531703949,1.0,0.0,3.0,1.0,0.0
12157800,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566854953765869,0.359829843044281,0.3294300734996795,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582716584205627,0.5326160192489624,0.5092129707336426,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981027603149414,0.7854499816894531,0.5501009225845337,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476299405097961,0.3465809524059295,0.3341813683509826,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485008001327515,0.2241782993078231,1.038398265838623,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597005128860474,0.375592976808548,0.375592976808548,1.0,1.0,-3.315943956375122,0.9243860244750975,2.3915576934814453,0.1750075966119766,0.9042016863822936,0.9042016863822936,0.0,243.2255859375,222.0,43861.20703125,0.0,3454.63671875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797585010528564,1.0,0.0,0.0,3.660478115081787,3.660502195358277,8.940646125665808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.94677734375,0.0,1543.5560302734375,1895.4371337890625,0.0,4126.6240234375,0.907493531703949,1.0,0.0,3.0,1.0,0.0
12157860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7603920698165894,0.3571817874908447,0.327020913362503,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8628998398780823,0.5294011235237122,0.5061950087547302,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871684312820436,0.7851164937019348,0.5499016642570496,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519333958625793,0.3451155126094818,0.3327414691448211,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519374847412109,0.2228160798549652,1.0318517684936523,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533030271530151,0.3752660155296325,0.3752660155296325,1.0,1.0,-3.2995855808258057,0.9180116057395936,2.3815741539001465,0.172629565000534,0.9013658761978148,0.9013658761978148,0.0,235.066650390625,210.0,44805.37890625,0.0,3371.173095703125,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945675134658812,1.0,0.0,0.0,3.6601059436798096,3.660130023956299,8.938828841564828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.74365234375,0.0,1544.6533203125,1895.4371337890625,0.0,4254.0068359375,0.9075396060943604,1.0,0.0,3.0,1.0,0.0
12157920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7603920698165894,0.3571817874908447,0.327020913362503,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8628998398780823,0.5294011235237122,0.5061950087547302,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871684312820436,0.7851164937019348,0.5499016642570496,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519333958625793,0.3451155126094818,0.3327414691448211,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519374847412109,0.2228160798549652,1.0318517684936523,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533030271530151,0.3752660155296325,0.3752660155296325,1.0,1.0,-3.2995855808258057,0.9180116057395936,2.3815741539001465,0.172629565000534,0.9013658761978148,0.9013658761978148,0.0,235.066650390625,210.0,44805.37890625,0.0,3371.173095703125,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945675134658812,1.0,0.0,0.0,3.6601059436798096,3.660130023956299,8.938828841564828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.74365234375,0.0,1544.6533203125,1895.4371337890625,0.0,4254.0068359375,0.9075396060943604,1.0,0.0,3.0,1.0,0.0
12157980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643488645553589,0.3539200723171234,0.3239222764968872,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679399490356445,0.5254182815551758,0.5023017525672913,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.993357479572296,0.7839288711547852,0.5489799380302429,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564915418624878,0.3429976105690002,0.3305663764476776,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554029583930969,0.2208552062511444,1.0221706628799438,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.6454804539680481,0.3749390542507171,0.3749390542507171,1.0,1.0,-3.275819063186645,0.9091747403144836,2.366644382476806,0.1694084703922271,0.8957765698432922,0.8957765698432922,0.0,225.9888153076172,198.0,45621.140625,0.0,3266.798583984375,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650217771530152,3.6502418518066406,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.13818359375,0.0,1535.55029296875,1895.4371337890625,0.0,4300.0,0.9055004119873048,1.0,0.0,3.0,1.0,0.0
12158040,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643488645553589,0.3539200723171234,0.3239222764968872,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679399490356445,0.5254182815551758,0.5023017525672913,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.993357479572296,0.7839288711547852,0.5489799380302429,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7564915418624878,0.3429976105690002,0.3305663764476776,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554029583930969,0.2208552062511444,1.0221706628799438,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.6454804539680481,0.3749390542507171,0.3749390542507171,1.0,1.0,-3.275819063186645,0.9091747403144836,2.366644382476806,0.1694084703922271,0.8957765698432922,0.8957765698432922,0.0,225.9888153076172,198.0,45621.140625,0.0,3266.798583984375,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650217771530152,3.6502418518066406,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.13818359375,0.0,1535.55029296875,1895.4371337890625,0.0,4300.0,0.9055004119873048,1.0,0.0,3.0,1.0,0.0
12158100,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7669517397880554,0.3527417182922363,0.3224205076694488,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8711394667625427,0.5238319039344788,0.5003566741943359,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.996876060962677,0.7840740084648132,0.5486068725585938,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7593237161636353,0.3421805202960968,0.3294346928596496,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.6575634479522705,0.219997152686119,1.016929268836975,284.7676086425781,284.95001220703125,298.5367736816406,288.12896728515625,297.5357971191406,297.1523132324219,284.7734375,1.0,0.6412317752838135,0.3747755885124206,0.3747755885124206,1.0,1.0,-3.2635555267333984,0.9046364426612854,2.358919143676758,0.1676562577486038,0.8956270217895508,0.8956270217895508,0.0,220.89913940429688,198.0,44502.1796875,0.0,3211.23291015625,1.0,280.3011779785156,283.2027893066406,291.1088256835937,293.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,36254.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964678287506104,1.0,0.0,0.0,3.645061492919922,3.645085334777832,8.865495146892499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5068359375,0.0,1529.581298828125,1895.4371337890625,0.0,4270.14208984375,0.9043812155723572,1.0,0.0,3.0,1.0,0.0
12158160,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.770431637763977,0.3520423173904419,0.3214494884014129,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8751807808876038,0.5227356553077698,0.4989578425884247,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9990000128746032,0.7850071787834167,0.5464989542961121,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7628893256187439,0.3417168259620666,0.3286724686622619,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.6603766679763794,0.2193961143493652,1.0128480195999146,284.8021545410156,284.95001220703125,298.5175170898437,288.1231994628906,297.5299377441406,297.1518249511719,284.8023376464844,1.0,0.6369019746780396,0.3748496174812317,0.3748496174812317,1.0,1.0,-3.25231409072876,0.9010663628578186,2.351247787475586,0.1668464839458465,0.8950236439704895,0.8950236439704895,0.0,215.50933837890625,186.0,44227.9609375,0.0,3156.6376953125,1.0,280.3425598144531,283.24371337890625,291.0865478515625,293.8907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36215.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915720224380492,1.0,0.0,0.0,3.641528367996216,3.641552209854126,8.848317065712763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4873046875,0.0,1525.36865234375,1895.4371337890625,0.0,4228.4716796875,0.9035375118255616,1.0,0.0,3.0,1.0,0.0
12158220,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776572704315186,0.3513197302818298,0.3202871084213257,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.883366048336029,0.5213037729263306,0.4970466792583465,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903962135314941,0.5299487113952637,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.770220935344696,0.341378778219223,0.327829360961914,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662697196006775,0.2186863124370575,1.0072791576385498,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.17071533203125,284.9598999023437,1.0,0.6274192333221436,0.3749977350234985,0.3749977350234985,1.0,1.0,-3.2210564613342285,0.8911016583442688,2.3299548625946045,0.1641400456428527,0.8965083360671997,0.8965083360671997,0.0,205.3259429931641,174.0,42772.32421875,0.0,3032.93701171875,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752811789512634,1.0,0.0,0.0,3.638923406600952,3.6389472484588623,8.835662015371781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.91845703125,0.0,1521.3048095703125,1895.4371337890625,0.0,4087.57177734375,0.9028536081314088,1.0,0.0,3.0,1.0,0.0
12158280,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776572704315186,0.3513197302818298,0.3202871084213257,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.883366048336029,0.5213037729263306,0.4970466792583465,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.7903962135314941,0.5299487113952637,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.770220935344696,0.341378778219223,0.327829360961914,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662697196006775,0.2186863124370575,1.0072791576385498,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.17071533203125,284.9598999023437,1.0,0.6274192333221436,0.3749977350234985,0.3749977350234985,1.0,1.0,-3.2210564613342285,0.8911016583442688,2.3299548625946045,0.1641400456428527,0.8965083360671997,0.8965083360671997,0.0,205.3259429931641,174.0,42772.32421875,0.0,3032.93701171875,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752811789512634,1.0,0.0,0.0,3.638923406600952,3.6389472484588623,8.835662015371781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.91845703125,0.0,1521.3048095703125,1895.4371337890625,0.0,4087.57177734375,0.9028536081314088,1.0,0.0,3.0,1.0,0.0
