time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870402932167053,0.351099282503128,0.3196309208869934,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938935995101929,0.5204662680625916,0.4957606196403503,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992416620254517,0.5106108784675598,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797080874443054,0.3415402770042419,0.3274949491024017,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742528676986694,0.218494176864624,1.0040521621704102,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175236701965332,0.375145822763443,0.375145822763443,1.0,1.0,-3.1911821365356445,0.8815757632255554,2.3096063137054443,0.1615515053272247,0.9001505374908447,0.9001505374908447,0.0,194.21975708007807,162.0,41399.78125,0.0,2909.3193359375,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590333104133606,1.0,0.0,0.0,3.64365816116333,3.6436822414398193,8.858671094458259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.74658203125,0.0,1525.072021484375,1895.4371337890625,0.0,3943.964111328125,0.9037774801254272,1.0,0.0,3.0,1.0,0.0
12158400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870402932167053,0.351099282503128,0.3196309208869934,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938935995101929,0.5204662680625916,0.4957606196403503,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992416620254517,0.5106108784675598,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797080874443054,0.3415402770042419,0.3274949491024017,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742528676986694,0.218494176864624,1.0040521621704102,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175236701965332,0.375145822763443,0.375145822763443,1.0,1.0,-3.1911821365356445,0.8815757632255554,2.3096063137054443,0.1615515053272247,0.9001505374908447,0.9001505374908447,0.0,194.21975708007807,162.0,41399.78125,0.0,2909.3193359375,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.635498046875,293.1499938964844,293.1499938964844,281.25,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590333104133606,1.0,0.0,0.0,3.64365816116333,3.6436822414398193,8.858671094458259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.74658203125,0.0,1525.072021484375,1895.4371337890625,0.0,3943.964111328125,0.9037774801254272,1.0,0.0,3.0,1.0,0.0
12158460,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982156872749329,0.3511900901794433,0.3192621171474457,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064680933952332,0.5200037360191345,0.4948413372039795,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102018237113953,0.4894892275333404,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910438776016235,0.3420226871967315,0.3274729549884796,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.684075653553009,0.218683436512947,1.0025646686553955,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074163317680359,0.3754987120628357,0.3754987120628357,1.0,1.0,-3.162421941757202,0.8729574084281921,2.2894647121429443,0.1596376299858093,0.90615314245224,0.90615314245224,0.0,182.68170166015625,165.0,40224.75,0.0,2787.7451171875,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441435933113098,1.0,0.0,0.0,3.656675338745117,3.6566994190216064,8.922079359763302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.05126953125,0.0,1537.8751220703125,1895.4371337890625,0.0,3810.05322265625,0.906537652015686,1.0,0.0,3.0,1.0,0.0
12158520,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982156872749329,0.3511900901794433,0.3192621171474457,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9064680933952332,0.5200037360191345,0.4948413372039795,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102018237113953,0.4894892275333404,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910438776016235,0.3420226871967315,0.3274729549884796,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.684075653553009,0.218683436512947,1.0025646686553955,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074163317680359,0.3754987120628357,0.3754987120628357,1.0,1.0,-3.162421941757202,0.8729574084281921,2.2894647121429443,0.1596376299858093,0.90615314245224,0.90615314245224,0.0,182.68170166015625,165.0,40224.75,0.0,2787.7451171875,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441435933113098,1.0,0.0,0.0,3.656675338745117,3.6566994190216064,8.922079359763302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.05126953125,0.0,1537.8751220703125,1895.4371337890625,0.0,3810.05322265625,0.906537652015686,1.0,0.0,3.0,1.0,0.0
12158580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036335110664368,0.3497576713562011,0.3182576298713684,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.913092076778412,0.5180296301841736,0.4932927191257477,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.818964421749115,0.4784120619297027,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.796983540058136,0.3414710462093353,0.3271141946315765,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892626881599426,0.2182637304067611,1.0008723735809326,285.1007080078125,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2842712402344,285.0988464355469,1.0,0.6019825339317322,0.375851571559906,0.375851571559906,1.0,1.0,-3.143556833267212,0.8676419854164124,2.275914669036865,0.1587025672197342,0.9066240191459656,0.9066240191459656,0.0,176.65501403808594,168.0,41055.42578125,0.0,2717.384033203125,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564421772956848,1.0,0.0,0.0,3.6666665077209473,3.666690587997437,8.970901603788661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1025390625,0.0,1549.93212890625,1895.4371337890625,0.0,3920.80810546875,0.9088267683982848,1.0,0.0,3.0,1.0,0.0
12158640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036335110664368,0.3497576713562011,0.3182576298713684,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.913092076778412,0.5180296301841736,0.4932927191257477,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.818964421749115,0.4784120619297027,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.796983540058136,0.3414710462093353,0.3271141946315765,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892626881599426,0.2182637304067611,1.0008723735809326,285.1007080078125,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2842712402344,285.0988464355469,1.0,0.6019825339317322,0.375851571559906,0.375851571559906,1.0,1.0,-3.143556833267212,0.8676419854164124,2.275914669036865,0.1587025672197342,0.9066240191459656,0.9066240191459656,0.0,176.65501403808594,168.0,41055.42578125,0.0,2717.384033203125,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564421772956848,1.0,0.0,0.0,3.6666665077209473,3.666690587997437,8.970901603788661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1025390625,0.0,1549.93212890625,1895.4371337890625,0.0,3920.80810546875,0.9088267683982848,1.0,0.0,3.0,1.0,0.0
12158700,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8039951324462891,0.3485161066055298,0.3172770738601684,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9136868715286256,0.5164588689804077,0.4919748306274414,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.821842610836029,0.4763113558292389,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7977002859115601,0.3407289385795593,0.3265320360660553,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6898115277290344,0.2176886200904846,0.998705804347992,284.9543151855469,284.95001220703125,298.316162109375,288.0565795898437,297.5688781738281,297.2841491699219,284.9461975097656,1.0,0.6001923680305481,0.3760280013084411,0.3760280013084411,1.0,1.0,-3.134962797164917,0.8652552366256714,2.269707441329956,0.158383309841156,0.9052321314811708,0.9052321314811708,0.0,175.32608032226562,168.0,41955.37890625,0.0,2693.1611328125,1.0,280.700927734375,283.452880859375,291.1348571777344,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35863.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663456082344056,1.0,0.0,0.0,3.66898250579834,3.669006824493408,8.982238455246261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.6611328125,0.0,1553.3643798828125,1895.4371337890625,0.0,4008.945068359375,0.909382700920105,1.0,0.0,3.0,1.0,0.0
12158760,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8031323552131653,0.3470470905303955,0.3160165548324585,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.912819802761078,0.5146164894104004,0.4903241991996765,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.823890209197998,0.4759098589420318,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7972202897071838,0.3397478461265564,0.325685054063797,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6892335414886475,0.2168938219547271,0.9955196380615234,284.89862060546875,284.95001220703125,298.2906799316406,288.0474548339844,297.5570678710937,297.277587890625,284.89666748046875,1.0,0.5988001227378845,0.3761905133724212,0.3761905133724212,1.0,1.0,-3.126131296157837,0.862748920917511,2.2633824348449707,0.1580042541027069,0.9042922258377076,0.9042922258377076,0.0,174.784423828125,171.0,41981.3828125,0.0,2672.787841796875,1.0,280.65771484375,283.39617919921875,291.1048583984375,293.8310241699219,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971316397190094,1.0,0.0,0.0,3.6688711643218994,3.668895483016968,8.981693326859386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.0341796875,0.0,1553.9635009765625,1895.4371337890625,0.0,4052.794677734375,0.909453809261322,1.0,0.0,3.0,1.0,0.0
12158820,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993449568748474,0.3437148034572601,0.3131996095180511,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.908614695072174,0.5104507803916931,0.4866144061088562,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261095285415649,0.4782192409038543,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941508293151855,0.3373468816280365,0.3236079812049866,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.686002790927887,0.214843675494194,0.9872481822967528,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968424081802368,0.3765155375003814,0.3765155375003814,1.0,1.0,-3.1086201667785645,0.8577722311019897,2.250847816467285,0.1572442650794983,0.8992217183113098,0.8992217183113098,0.0,175.1649627685547,174.0,42821.0625,0.0,2640.402587890625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98389995098114,1.0,0.0,0.0,3.661587476730346,3.661611795425415,8.946066714088374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9208984375,0.0,1547.7227783203125,1895.4371337890625,0.0,4162.5302734375,0.9079938530921936,1.0,0.0,3.0,1.0,0.0
12158880,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993449568748474,0.3437148034572601,0.3131996095180511,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.908614695072174,0.5104507803916931,0.4866144061088562,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261095285415649,0.4782192409038543,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7941508293151855,0.3373468816280365,0.3236079812049866,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.686002790927887,0.214843675494194,0.9872481822967528,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968424081802368,0.3765155375003814,0.3765155375003814,1.0,1.0,-3.1086201667785645,0.8577722311019897,2.250847816467285,0.1572442650794983,0.8992217183113098,0.8992217183113098,0.0,175.1649627685547,174.0,42821.0625,0.0,2640.402587890625,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8616943359375,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98389995098114,1.0,0.0,0.0,3.661587476730346,3.661611795425415,8.946066714088374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9208984375,0.0,1547.7227783203125,1895.4371337890625,0.0,4162.5302734375,0.9079938530921936,1.0,0.0,3.0,1.0,0.0
12158940,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954433560371399,0.3416343927383423,0.3110018968582153,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041808247566224,0.5075119137763977,0.4834911823272705,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289549350738525,0.4816833734512329,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907122373580933,0.3357424736022949,0.3218572437763214,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6822552680969238,0.2131812125444412,0.9792187213897704,284.8475036621094,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957387089729309,0.3768405616283417,0.3768405616283417,1.0,1.0,-3.094621181488037,0.8539672493934631,2.2406539916992188,0.1567549258470535,0.8991163969039917,0.8991163969039917,0.0,176.23558044433594,177.0,41546.40234375,0.0,2618.7861328125,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699432253837584,1.0,0.0,0.0,3.655545234680176,3.655569314956665,8.916565548133804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.880859375,0.0,1540.420166015625,1895.4371337890625,0.0,4040.708740234375,0.9066230058670044,1.0,0.0,3.0,1.0,0.0
12159000,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954433560371399,0.3416343927383423,0.3110018968582153,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041808247566224,0.5075119137763977,0.4834911823272705,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289549350738525,0.4816833734512329,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907122373580933,0.3357424736022949,0.3218572437763214,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6822552680969238,0.2131812125444412,0.9792187213897704,284.8475036621094,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957387089729309,0.3768405616283417,0.3768405616283417,1.0,1.0,-3.094621181488037,0.8539672493934631,2.2406539916992188,0.1567549258470535,0.8991163969039917,0.8991163969039917,0.0,176.23558044433594,177.0,41546.40234375,0.0,2618.7861328125,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699432253837584,1.0,0.0,0.0,3.655545234680176,3.655569314956665,8.916565548133804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.880859375,0.0,1540.420166015625,1895.4371337890625,0.0,4040.708740234375,0.9066230058670044,1.0,0.0,3.0,1.0,0.0
12159060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929489016532898,0.3406257331371307,0.3099727034568786,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012152552604676,0.5057987570762634,0.4817124903202057,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330502510070801,0.484502226114273,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885092496871948,0.3350982069969177,0.3211183845996856,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796740889549255,0.2122288942337036,0.9745018482208252,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955864191055298,0.3771236538887024,0.3771236538887024,1.0,1.0,-3.088068962097168,0.8525406122207642,2.2355284690856934,0.1569992303848266,0.9015703797340392,0.9015703797340392,0.0,177.31591796875,180.0,40341.109375,0.0,2611.77392578125,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952823042869568,1.0,0.0,0.0,3.656058788299561,3.65608286857605,8.919071774471377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8896484375,0.0,1539.6988525390625,1895.4371337890625,0.0,3888.358642578125,0.9066289067268372,1.0,0.0,3.0,1.0,0.0
12159120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929489016532898,0.3406257331371307,0.3099727034568786,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012152552604676,0.5057987570762634,0.4817124903202057,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330502510070801,0.484502226114273,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885092496871948,0.3350982069969177,0.3211183845996856,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6796740889549255,0.2122288942337036,0.9745018482208252,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955864191055298,0.3771236538887024,0.3771236538887024,1.0,1.0,-3.088068962097168,0.8525406122207642,2.2355284690856934,0.1569992303848266,0.9015703797340392,0.9015703797340392,0.0,177.31591796875,180.0,40341.109375,0.0,2611.77392578125,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952823042869568,1.0,0.0,0.0,3.656058788299561,3.65608286857605,8.919071774471377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8896484375,0.0,1539.6988525390625,1895.4371337890625,0.0,3888.358642578125,0.9066289067268372,1.0,0.0,3.0,1.0,0.0
12159180,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7891057729721069,0.3384215533733368,0.3084889650344848,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969422578811646,0.5029593706130981,0.4795642495155334,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350937366485596,0.4890583753585815,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852317690849304,0.3337347209453583,0.3202216029167175,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762425303459167,0.2108546495437622,0.969722330570221,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960052013397217,0.3774067461490631,0.3774067461490631,1.0,1.0,-3.082361936569214,0.8513829708099365,2.2309789657592773,0.1574576646089553,0.8987540602684021,0.8987540602684021,0.0,179.27720642089844,183.0,41265.1171875,0.0,2611.0390625,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637028574943542,1.0,0.0,0.0,3.6528704166412354,3.6528944969177246,8.903521688807814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.80859375,0.0,1537.1767578125,1895.4371337890625,0.0,3985.52392578125,0.9059823751449584,1.0,0.0,3.0,1.0,0.0
12159240,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7891057729721069,0.3384215533733368,0.3084889650344848,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969422578811646,0.5029593706130981,0.4795642495155334,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350937366485596,0.4890583753585815,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852317690849304,0.3337347209453583,0.3202216029167175,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762425303459167,0.2108546495437622,0.969722330570221,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960052013397217,0.3774067461490631,0.3774067461490631,1.0,1.0,-3.082361936569214,0.8513829708099365,2.2309789657592773,0.1574576646089553,0.8987540602684021,0.8987540602684021,0.0,179.27720642089844,183.0,41265.1171875,0.0,2611.0390625,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637028574943542,1.0,0.0,0.0,3.6528704166412354,3.6528944969177246,8.903521688807814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.80859375,0.0,1537.1767578125,1895.4371337890625,0.0,3985.52392578125,0.9059823751449584,1.0,0.0,3.0,1.0,0.0
12159300,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7865005731582642,0.3373903632164001,0.3074448108673095,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8941028714179993,0.5015620589256287,0.4781410694122314,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8359245657920837,0.4921278953552246,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7829556465148926,0.3330267965793609,0.3195083141326904,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.673929750919342,0.2101091742515564,0.9663944840431212,284.96319580078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4507141113281,297.2284545898437,284.9698486328125,1.0,0.5962471961975098,0.3775482773780823,0.3775482773780823,1.0,1.0,-3.07822585105896,0.8503750562667847,2.227850914001465,0.1574874520301818,0.8999574184417725,0.8999574184417725,0.0,180.5923767089844,183.0,40256.42578125,0.0,2609.952392578125,1.0,280.90118408203125,283.5190734863281,290.9154968261719,293.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571106433868408,1.0,0.0,0.0,3.651883125305176,3.651907205581665,8.898709324967058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.28662109375,0.0,1535.58740234375,1895.4371337890625,0.0,3926.78857421875,0.9057692289352416,1.0,0.0,3.0,1.0,0.0
12159360,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.784479022026062,0.3366920351982116,0.306766003370285,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8917989134788513,0.5005041360855103,0.4770863354206085,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8371262550354004,0.4947463870048523,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7811434864997864,0.3325604498386383,0.3190362155437469,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6720198392868042,0.2095241397619247,0.9637426137924194,285.0024719238281,284.95001220703125,298.0010681152344,287.9353332519531,297.4404296875,297.226318359375,285.0032043457031,1.0,0.5965908169746399,0.3776204586029053,0.3776204586029053,1.0,1.0,-3.0755317211151123,0.849673867225647,2.225857734680176,0.1574825644493103,0.9007375836372375,0.9007375836372375,0.0,181.75526428222656,186.0,40077.29296875,0.0,2610.85205078125,1.0,280.94256591796875,283.5625,290.898193359375,293.4403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528300762176514,1.0,0.0,0.0,3.652990102767944,3.6530141830444336,8.904105470719514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.8857421875,0.0,1536.3206787109375,1895.4371337890625,0.0,3888.42138671875,0.9059417843818665,1.0,0.0,3.0,1.0,0.0
12159420,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795813083648682,0.3341606855392456,0.3049618899822235,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863773345947266,0.4972731471061706,0.4745411276817322,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375588655471802,0.5009408593177795,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768315672874451,0.3308665454387665,0.3178208768367767,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.667607843875885,0.207840159535408,0.9576409459114076,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973549485206604,0.3777647912502289,0.3777647912502289,1.0,1.0,-3.0689592361450195,0.847840428352356,2.221118927001953,0.15742889046669,0.8975708484649658,0.8975708484649658,0.0,184.5299072265625,189.0,40969.82421875,0.0,2612.69970703125,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964260458946228,1.0,0.0,0.0,3.648991823196411,3.649015903472901,8.884624094207538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.44921875,0.0,1533.0225830078125,1895.4371337890625,0.0,3990.471923828125,0.905128300189972,1.0,0.0,3.0,1.0,0.0
12159480,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795813083648682,0.3341606855392456,0.3049618899822235,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863773345947266,0.4972731471061706,0.4745411276817322,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.8375588655471802,0.5009408593177795,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768315672874451,0.3308665454387665,0.3178208768367767,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.667607843875885,0.207840159535408,0.9576409459114076,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973549485206604,0.3777647912502289,0.3777647912502289,1.0,1.0,-3.0689592361450195,0.847840428352356,2.221118927001953,0.15742889046669,0.8975708484649658,0.8975708484649658,0.0,184.5299072265625,189.0,40969.82421875,0.0,2612.69970703125,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964260458946228,1.0,0.0,0.0,3.648991823196411,3.649015903472901,8.884624094207538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.44921875,0.0,1533.0225830078125,1895.4371337890625,0.0,3990.471923828125,0.905128300189972,1.0,0.0,3.0,1.0,0.0
12159540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744932174682617,0.332217127084732,0.3030509054660797,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.88072270154953,0.4945577979087829,0.4718189835548401,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383078575134277,0.5074920654296875,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722710967063904,0.3294670879840851,0.3164253830909729,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.662904679775238,0.2062677890062332,0.9506095051765442,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980719327926636,0.3779091238975525,0.3779091238975525,1.0,1.0,-3.0611305236816406,0.8455895185470581,2.215540885925293,0.1571017056703567,0.8991877436637878,0.8991877436637878,0.0,187.46243286132807,192.0,39760.72265625,0.0,2612.9423828125,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527193903923036,1.0,0.0,0.0,3.647994995117188,3.6480190753936768,8.879771371539391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.1240234375,0.0,1530.9910888671875,1895.4371337890625,0.0,3887.427490234375,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
12159600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744932174682617,0.332217127084732,0.3030509054660797,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.88072270154953,0.4945577979087829,0.4718189835548401,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383078575134277,0.5074920654296875,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722710967063904,0.3294670879840851,0.3164253830909729,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.662904679775238,0.2062677890062332,0.9506095051765442,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980719327926636,0.3779091238975525,0.3779091238975525,1.0,1.0,-3.0611305236816406,0.8455895185470581,2.215540885925293,0.1571017056703567,0.8991877436637878,0.8991877436637878,0.0,187.46243286132807,192.0,39760.72265625,0.0,2612.9423828125,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527193903923036,1.0,0.0,0.0,3.647994995117188,3.6480190753936768,8.879771371539391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.1240234375,0.0,1530.9910888671875,1895.4371337890625,0.0,3887.427490234375,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
12159660,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709825038909912,0.3311672508716583,0.3020517826080322,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8765994310379028,0.4928137958049774,0.4700967669486999,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403562903404236,0.5126720666885376,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690896987915039,0.3288094699382782,0.3157570958137512,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594711542129517,0.2052349299192428,0.945911705493927,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990689992904663,0.3781036138534546,0.3781036138534546,1.0,1.0,-3.057631254196167,0.8449284434318542,2.212702989578247,0.1573788225650787,0.9034211039543152,0.9034211039543152,0.0,189.92042541503903,195.0,38689.90234375,0.0,2619.030517578125,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374032616615297,1.0,0.0,0.0,3.6546452045440674,3.6546690464019775,8.912174962460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.09912109375,0.0,1536.8779296875,1895.4371337890625,0.0,3748.806884765625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12159720,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709825038909912,0.3311672508716583,0.3020517826080322,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8765994310379028,0.4928137958049774,0.4700967669486999,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403562903404236,0.5126720666885376,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690896987915039,0.3288094699382782,0.3157570958137512,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594711542129517,0.2052349299192428,0.945911705493927,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990689992904663,0.3781036138534546,0.3781036138534546,1.0,1.0,-3.057631254196167,0.8449284434318542,2.212702989578247,0.1573788225650787,0.9034211039543152,0.9034211039543152,0.0,189.92042541503903,195.0,38689.90234375,0.0,2619.030517578125,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374032616615297,1.0,0.0,0.0,3.6546452045440674,3.6546690464019775,8.912174962460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.09912109375,0.0,1536.8779296875,1895.4371337890625,0.0,3748.806884765625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12159780,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666125297546387,0.3288508653640747,0.3005225956439972,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717008233070374,0.4898448288440704,0.4678869247436523,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402500152587891,0.5187976360321045,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652788162231445,0.3273374140262604,0.3148164451122284,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555732488632202,0.2037032395601272,0.9406718015670776,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001707315444946,0.3782981336116791,0.3782981336116791,1.0,1.0,-3.0530776977539062,0.8439081907272339,2.209169387817383,0.1576487869024276,0.9021769762039183,0.9021769762039183,0.0,192.8490753173828,198.0,39517.9375,0.0,2625.51220703125,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500288367271424,1.0,0.0,0.0,3.6579549312591553,3.657979011535645,8.928324746193539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.48974609375,0.0,1541.539794921875,1895.4371337890625,0.0,3863.2216796875,0.9069998860359192,1.0,0.0,3.0,1.0,0.0
12159840,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666125297546387,0.3288508653640747,0.3005225956439972,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8717008233070374,0.4898448288440704,0.4678869247436523,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402500152587891,0.5187976360321045,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7652788162231445,0.3273374140262604,0.3148164451122284,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555732488632202,0.2037032395601272,0.9406718015670776,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001707315444946,0.3782981336116791,0.3782981336116791,1.0,1.0,-3.0530776977539062,0.8439081907272339,2.209169387817383,0.1576487869024276,0.9021769762039183,0.9021769762039183,0.0,192.8490753173828,198.0,39517.9375,0.0,2625.51220703125,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500288367271424,1.0,0.0,0.0,3.6579549312591553,3.657979011535645,8.928324746193539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.48974609375,0.0,1541.539794921875,1895.4371337890625,0.0,3863.2216796875,0.9069998860359192,1.0,0.0,3.0,1.0,0.0
12159900,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7636826038360596,0.3272037506103515,0.2992799580097198,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8685252070426941,0.487821877002716,0.4662476778030395,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.8391254544258118,0.5226302742958069,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7627115845680237,0.3261839747428894,0.3139487504959106,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6530202627182007,0.2026195079088211,0.9366997480392456,284.82110595703125,284.95001220703125,297.686767578125,287.799072265625,297.3038024902344,297.1574401855469,284.81256103515625,1.0,0.6005976796150208,0.3783953785896301,0.3783953785896301,1.0,1.0,-3.048405885696411,0.8425902724266052,2.205815553665161,0.1574987471103668,0.8998860120773315,0.8998860120773315,0.0,194.62489318847656,198.0,40378.4921875,0.0,2625.751953125,1.0,280.70123291015625,283.3594055175781,290.881103515625,293.55194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36052.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960400938987732,1.0,0.0,0.0,3.65671443939209,3.656738519668579,8.922270353650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.43701171875,0.0,1541.0465087890625,1895.4371337890625,0.0,3956.158935546875,0.9067644476890564,1.0,0.0,3.0,1.0,0.0
12159960,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7603539228439331,0.3253373801708221,0.2977494299411773,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8649556636810303,0.4855386614799499,0.4642709195613861,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9990000128746032,0.8374044895172119,0.5268747210502625,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.759773313999176,0.3248122930526733,0.3128172755241394,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6501119136810303,0.2013490051031112,0.9317516088485718,284.7639465332031,284.95001220703125,297.6487121582031,287.7816772460937,297.2790222167969,297.1377258300781,284.7617492675781,1.0,0.6008965969085693,0.3784826099872589,0.3784826099872589,1.0,1.0,-3.0419864654541016,0.8406564593315125,2.2013299465179443,0.1571161448955536,0.8980298042297363,0.8980298042297363,0.0,196.55780029296875,201.0,40371.69140625,0.0,2623.442626953125,1.0,280.6581726074219,283.3034362792969,290.8426208496094,293.4739990234375,293.1499938964844,293.1499938964844,280.95001220703125,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965719997882843,1.0,0.0,0.0,3.6528477668762207,3.65287184715271,8.903410844141035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.939453125,0.0,1537.5164794921875,1895.4371337890625,0.0,4003.4072265625,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
12160020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548784017562866,0.3228582739830017,0.2953071594238281,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.858914315700531,0.4821729958057403,0.4608833789825439,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355187177658081,0.5342327356338501,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547982931137085,0.3228623867034912,0.3108710050582886,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450050473213196,0.1992636770009994,0.922366738319397,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013754606246948,0.3786570727825165,0.3786570727825165,1.0,1.0,-3.0301966667175293,0.837144136428833,2.1930525302886963,0.156321182847023,0.8987892270088196,0.8987892270088196,0.0,199.9191436767578,189.0,39101.84375,0.0,2618.23681640625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533290863037108,1.0,0.0,0.0,3.649703979492188,3.6497280597686768,8.888092679626425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87158203125,0.0,1533.3284912109375,1895.4371337890625,0.0,3892.9033203125,0.905264139175415,1.0,0.0,3.0,1.0,0.0
12160080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548784017562866,0.3228582739830017,0.2953071594238281,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.858914315700531,0.4821729958057403,0.4608833789825439,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355187177658081,0.5342327356338501,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547982931137085,0.3228623867034912,0.3108710050582886,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450050473213196,0.1992636770009994,0.922366738319397,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013754606246948,0.3786570727825165,0.3786570727825165,1.0,1.0,-3.0301966667175293,0.837144136428833,2.1930525302886963,0.156321182847023,0.8987892270088196,0.8987892270088196,0.0,199.9191436767578,189.0,39101.84375,0.0,2618.23681640625,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533290863037108,1.0,0.0,0.0,3.649703979492188,3.6497280597686768,8.888092679626425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87158203125,0.0,1533.3284912109375,1895.4371337890625,0.0,3892.9033203125,0.905264139175415,1.0,0.0,3.0,1.0,0.0
12160140,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552341818809509,0.3214288651943207,0.2937788069248199,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593245148658752,0.4799334704875946,0.4584986269474029,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363786935806274,0.5306972861289978,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554207444190979,0.3217658400535583,0.3095984160900116,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446821689605713,0.1978062093257904,0.9148539900779724,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.2199401855469,297.116455078125,285.0838623046875,1.0,0.5970849394798279,0.378831535577774,0.378831535577774,1.0,1.0,-3.0106961727142334,0.8310068249702454,2.179689407348633,0.1548381149768829,0.9020152688026428,0.9020152688026428,0.0,197.3155059814453,177.0,37868.8203125,0.0,2567.705810546875,1.0,281.241455078125,283.7168273925781,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362725615501404,1.0,0.0,0.0,3.653389692306519,3.653413772583008,8.906054063118063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.267578125,0.0,1536.0926513671875,1895.4371337890625,0.0,3738.498291015625,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
