time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160200,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552341818809509,0.3214288651943207,0.2937788069248199,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593245148658752,0.4799334704875946,0.4584986269474029,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.8363786935806274,0.5306972861289978,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554207444190979,0.3217658400535583,0.3095984160900116,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446821689605713,0.1978062093257904,0.9148539900779724,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.2199401855469,297.116455078125,285.0838623046875,1.0,0.5970849394798279,0.378831535577774,0.378831535577774,1.0,1.0,-3.0106961727142334,0.8310068249702454,2.179689407348633,0.1548381149768829,0.9020152688026428,0.9020152688026428,0.0,197.3155059814453,177.0,37868.8203125,0.0,2567.705810546875,1.0,281.241455078125,283.7168273925781,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362725615501404,1.0,0.0,0.0,3.653389692306519,3.653413772583008,8.906054063118063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.267578125,0.0,1536.0926513671875,1895.4371337890625,0.0,3738.498291015625,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12160260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577827572822571,0.3188369870185852,0.2916906177997589,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.862477719783783,0.4765672087669372,0.45558762550354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.837489128112793,0.521508514881134,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584480047225952,0.3199270367622375,0.3079885840415954,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464650630950928,0.1959761530160904,0.9066541194915771,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899717211723328,0.3792430460453033,0.3792430460453033,1.0,1.0,-2.9818623065948486,0.8223122954368591,2.1595499515533447,0.1528506875038147,0.8994922041893005,0.8994922041893005,0.0,191.4554901123047,180.0,38463.546875,0.0,2483.811767578125,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470881223678588,1.0,0.0,0.0,3.652698516845703,3.652722597122192,8.902684385247994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1650390625,0.0,1536.5018310546875,1895.4371337890625,0.0,3836.692138671875,0.905896008014679,1.0,0.0,3.0,1.0,0.0
12160320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577827572822571,0.3188369870185852,0.2916906177997589,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.862477719783783,0.4765672087669372,0.45558762550354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.837489128112793,0.521508514881134,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584480047225952,0.3199270367622375,0.3079885840415954,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464650630950928,0.1959761530160904,0.9066541194915771,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899717211723328,0.3792430460453033,0.3792430460453033,1.0,1.0,-2.9818623065948486,0.8223122954368591,2.1595499515533447,0.1528506875038147,0.8994922041893005,0.8994922041893005,0.0,191.4554901123047,180.0,38463.546875,0.0,2483.811767578125,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470881223678588,1.0,0.0,0.0,3.652698516845703,3.652722597122192,8.902684385247994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1650390625,0.0,1536.5018310546875,1895.4371337890625,0.0,3836.692138671875,0.905896008014679,1.0,0.0,3.0,1.0,0.0
12160380,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576122283935547,0.3167593479156494,0.2894699573516845,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624931573867798,0.4736194610595703,0.4524548351764679,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8398957252502441,0.517894446849823,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587235569953918,0.3183048367500305,0.3061934113502502,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.645937979221344,0.1942911148071289,0.8981286883354187,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858290791511536,0.379654586315155,0.379654586315155,1.0,1.0,-2.958658218383789,0.8155444264411926,2.143113851547241,0.1511248797178268,0.9017670154571532,0.9017670154571532,0.0,188.7021484375,183.0,37221.99609375,0.0,2427.265869140625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344252347946168,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912476232580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8046875,0.0,1537.8521728515625,1895.4371337890625,0.0,3721.635009765625,0.9062891602516174,1.0,0.0,3.0,1.0,0.0
12160440,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576122283935547,0.3167593479156494,0.2894699573516845,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624931573867798,0.4736194610595703,0.4524548351764679,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8398957252502441,0.517894446849823,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587235569953918,0.3183048367500305,0.3061934113502502,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.645937979221344,0.1942911148071289,0.8981286883354187,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858290791511536,0.379654586315155,0.379654586315155,1.0,1.0,-2.958658218383789,0.8155444264411926,2.143113851547241,0.1511248797178268,0.9017670154571532,0.9017670154571532,0.0,188.7021484375,183.0,37221.99609375,0.0,2427.265869140625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344252347946168,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912476232580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8046875,0.0,1537.8521728515625,1895.4371337890625,0.0,3721.635009765625,0.9062891602516174,1.0,0.0,3.0,1.0,0.0
12160500,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7571057677268982,0.3155494332313537,0.28858482837677,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8619445562362671,0.4719922244548797,0.4511272013187408,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.8404879570007324,0.5173685550689697,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7583888173103333,0.3173962533473968,0.3054709434509277,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6453099250793457,0.1934119462966919,0.8945465683937073,284.8893127441406,284.95001220703125,297.2779541015625,287.6037292480469,297.1615295410156,297.1167297363281,284.8804626464844,1.0,0.5844859480857849,0.3798603415489197,0.3798603415489197,1.0,1.0,-2.9501919746398926,0.8132118582725525,2.136980056762696,0.1507130265235901,0.9000253081321716,0.9000253081321716,0.0,188.10836791992188,183.0,37930.87890625,0.0,2408.88671875,1.0,280.9986267089844,283.4981994628906,290.6322937011719,293.1308898925781,293.1499938964844,293.1499938964844,280.95001220703125,36009.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410079717636108,1.0,0.0,0.0,3.654619216918945,3.654643058776856,8.912048201636935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.5869140625,0.0,1538.38525390625,1895.4371337890625,0.0,3781.60595703125,0.9062722325325012,1.0,0.0,3.0,1.0,0.0
12160560,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7556242346763611,0.3139460682868957,0.2872985601425171,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8604030013084412,0.4699575006961822,0.4493815004825592,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.8401583433151245,0.5181674361228943,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7571845054626465,0.3161839544773102,0.3044598996639251,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6439494490623474,0.1923210769891739,0.890132486820221,284.831787109375,284.95001220703125,297.2336120605469,287.5814819335937,297.1434020996094,297.10858154296875,284.8295288085937,1.0,0.5834145545959473,0.3801875710487366,0.3801875710487366,1.0,1.0,-2.940988063812256,0.8109236359596252,2.1300642490386963,0.1505255699157714,0.8986219167709351,0.8986219167709351,0.0,188.16018676757807,186.0,37917.12109375,0.0,2392.503662109375,1.0,280.9573669433594,283.4425354003906,290.6154479980469,293.082275390625,293.1499938964844,293.1499938964844,281.25,36098.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945062220096588,1.0,0.0,0.0,3.651968002319336,3.651992082595825,8.899123713490553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.2216796875,0.0,1536.09912109375,1895.4371337890625,0.0,3818.371826171875,0.905769944190979,1.0,0.0,3.0,1.0,0.0
12160620,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.752429187297821,0.3117102980613708,0.2850528657436371,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569080829620361,0.4668115377426147,0.4461779296398163,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.84029620885849,0.5208877325057983,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543814778327942,0.3143603801727295,0.3025898337364197,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.640853226184845,0.1904766112565994,0.8815365433692932,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819898247718811,0.380842000246048,0.380842000246048,1.0,1.0,-2.9251208305358887,0.8072446584701538,2.1178760528564453,0.1503455340862274,0.9003809094429016,0.9003809094429016,0.0,188.932357788086,189.0,36749.6875,0.0,2367.869873046875,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320123195648192,1.0,0.0,0.0,3.651871681213379,3.651895523071289,8.898653049982386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62255859375,0.0,1535.11669921875,1895.4371337890625,0.0,3699.572265625,0.9056936502456664,1.0,0.0,3.0,1.0,0.0
12160680,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.752429187297821,0.3117102980613708,0.2850528657436371,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8569080829620361,0.4668115377426147,0.4461779296398163,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.84029620885849,0.5208877325057983,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543814778327942,0.3143603801727295,0.3025898337364197,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.640853226184845,0.1904766112565994,0.8815365433692932,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819898247718811,0.380842000246048,0.380842000246048,1.0,1.0,-2.9251208305358887,0.8072446584701538,2.1178760528564453,0.1503455340862274,0.9003809094429016,0.9003809094429016,0.0,188.932357788086,189.0,36749.6875,0.0,2367.869873046875,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320123195648192,1.0,0.0,0.0,3.651871681213379,3.651895523071289,8.898653049982386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62255859375,0.0,1535.11669921875,1895.4371337890625,0.0,3699.572265625,0.9056936502456664,1.0,0.0,3.0,1.0,0.0
12160740,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7486220002174377,0.308759331703186,0.2828254401683807,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527088165283203,0.462981104850769,0.4430156052112579,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384667038917542,0.5250559449195862,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509835958480835,0.3120795786380768,0.3007736504077911,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6372878551483154,0.1883476674556732,0.8731834292411804,284.7915344238281,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812985897064209,0.3814964592456817,0.3814964592456817,1.0,1.0,-2.911432981491089,0.8042837977409363,2.107149124145508,0.1504972726106643,0.8967133164405823,0.8967133164405823,0.0,190.5475311279297,192.0,37428.55078125,0.0,2351.493408203125,1.0,280.9579467773437,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427931308746338,1.0,0.0,0.0,3.646910429000856,3.646934509277344,8.874492323229788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.03125,0.0,1530.9188232421875,1895.4371337890625,0.0,3797.811279296875,0.9046798944473268,1.0,0.0,3.0,1.0,0.0
12160800,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7486220002174377,0.308759331703186,0.2828254401683807,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527088165283203,0.462981104850769,0.4430156052112579,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384667038917542,0.5250559449195862,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509835958480835,0.3120795786380768,0.3007736504077911,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6372878551483154,0.1883476674556732,0.8731834292411804,284.7915344238281,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812985897064209,0.3814964592456817,0.3814964592456817,1.0,1.0,-2.911432981491089,0.8042837977409363,2.107149124145508,0.1504972726106643,0.8967133164405823,0.8967133164405823,0.0,190.5475311279297,192.0,37428.55078125,0.0,2351.493408203125,1.0,280.9579467773437,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427931308746338,1.0,0.0,0.0,3.646910429000856,3.646934509277344,8.874492323229788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.03125,0.0,1530.9188232421875,1895.4371337890625,0.0,3797.811279296875,0.9046798944473268,1.0,0.0,3.0,1.0,0.0
12160860,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443470358848572,0.3063878417015075,0.2805082499980926,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.84796142578125,0.459670215845108,0.4397096633911133,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368002772331238,0.5302419066429138,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470719218254089,0.310113251209259,0.2988187372684479,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332347989082336,0.1863539665937423,0.8641548752784729,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809371471405029,0.3820179998874664,0.3820179998874664,1.0,1.0,-2.897700548171997,0.8009641170501709,2.096736431121826,0.150172010064125,0.8979604244232178,0.8979604244232178,0.0,192.7025604248047,180.0,36272.875,0.0,2337.8271484375,1.0,281.2418212890625,283.6181335449219,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298322796821594,1.0,0.0,0.0,3.6445932388305664,3.644617319107056,8.863217999532935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.306640625,0.0,1527.4693603515625,1895.4371337890625,0.0,3679.60400390625,0.9041064977645874,1.0,0.0,3.0,1.0,0.0
12160920,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443470358848572,0.3063878417015075,0.2805082499980926,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.84796142578125,0.459670215845108,0.4397096633911133,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368002772331238,0.5302419066429138,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470719218254089,0.310113251209259,0.2988187372684479,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332347989082336,0.1863539665937423,0.8641548752784729,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809371471405029,0.3820179998874664,0.3820179998874664,1.0,1.0,-2.897700548171997,0.8009641170501709,2.096736431121826,0.150172010064125,0.8979604244232178,0.8979604244232178,0.0,192.7025604248047,180.0,36272.875,0.0,2337.8271484375,1.0,281.2418212890625,283.6181335449219,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298322796821594,1.0,0.0,0.0,3.6445932388305664,3.644617319107056,8.863217999532935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.306640625,0.0,1527.4693603515625,1895.4371337890625,0.0,3679.60400390625,0.9041064977645874,1.0,0.0,3.0,1.0,0.0
12160980,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.745091438293457,0.3049211502075195,0.2789531946182251,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487980365753174,0.4573193192481994,0.437231183052063,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374110460281372,0.5256354212760925,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.748023509979248,0.3088646233081817,0.2974104285240173,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.63321453332901,0.1848730593919754,0.8565599918365479,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.07476806640625,285.1221618652344,1.0,0.576077401638031,0.3825395703315735,0.3825395703315735,1.0,1.0,-2.8765079975128174,0.7950500249862671,2.08145809173584,0.1491271555423736,0.9017385244369508,0.9017385244369508,0.0,189.5219573974609,183.0,35111.69921875,0.0,2284.978515625,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130668044090272,1.0,0.0,0.0,3.649784803390503,3.649808883666992,8.88848660451913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.3994140625,0.0,1531.7730712890625,1895.4371337890625,0.0,3525.04296875,0.9051392078399658,1.0,0.0,3.0,1.0,0.0
12161040,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.745091438293457,0.3049211502075195,0.2789531946182251,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487980365753174,0.4573193192481994,0.437231183052063,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374110460281372,0.5256354212760925,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.748023509979248,0.3088646233081817,0.2974104285240173,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.63321453332901,0.1848730593919754,0.8565599918365479,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.07476806640625,285.1221618652344,1.0,0.576077401638031,0.3825395703315735,0.3825395703315735,1.0,1.0,-2.8765079975128174,0.7950500249862671,2.08145809173584,0.1491271555423736,0.9017385244369508,0.9017385244369508,0.0,189.5219573974609,183.0,35111.69921875,0.0,2284.978515625,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130668044090272,1.0,0.0,0.0,3.649784803390503,3.649808883666992,8.88848660451913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.3994140625,0.0,1531.7730712890625,1895.4371337890625,0.0,3525.04296875,0.9051392078399658,1.0,0.0,3.0,1.0,0.0
12161100,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7450034022331238,0.3038330376148224,0.2782008349895477,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8486912250518799,0.4558145403861999,0.4360441267490387,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8376451134681702,0.5244137644767761,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7480670213699341,0.3080339729785919,0.2967734038829803,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6328948140144348,0.184048980474472,0.8531957268714905,284.9789123535156,284.95001220703125,296.8067932128906,287.36090087890625,297.0015869140625,297.0751953125,284.9693908691406,1.0,0.5746860504150391,0.3828003406524658,0.3828003406524658,1.0,1.0,-2.867892026901245,0.7927745580673218,2.075117588043213,0.148667111992836,0.9005685448646545,0.9005685448646545,0.0,188.56300354003903,183.0,35766.05078125,0.0,2265.329345703125,1.0,281.2987976074219,283.6590881347656,290.386962890625,292.7442932128906,293.1499938964844,293.1499938964844,281.25,35915.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204045534133912,1.0,0.0,0.0,3.651585102081299,3.651609182357788,8.897257544049353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.353515625,0.0,1534.2984619140625,1895.4371337890625,0.0,3592.8916015625,0.905530333518982,1.0,0.0,3.0,1.0,0.0
12161160,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7437541484832764,0.3022826910018921,0.2769867181777954,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8473896384239197,0.4538309276103973,0.4343732893466949,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8368989825248718,0.5249109268188477,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7470643520355225,0.3068471848964691,0.2958049476146698,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6317185163497925,0.1829911768436432,0.8489526510238647,284.917724609375,284.95001220703125,296.7564697265625,287.3348693847656,296.9825439453125,297.0681457519531,284.9152526855469,1.0,0.5735566020011902,0.3831178545951843,0.3831178545951843,1.0,1.0,-2.858759880065918,0.7904471158981323,2.068312883377075,0.1483750492334365,0.8996990919113159,0.8996990919113159,0.0,188.4751892089844,186.0,35717.359375,0.0,2249.13330078125,1.0,281.2574462890625,283.599609375,290.374267578125,292.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35996.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925464689731598,1.0,0.0,0.0,3.6508870124816895,3.6509110927581774,8.893856033864722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.94189453125,0.0,1534.131103515625,1895.4371337890625,0.0,3639.501708984375,0.9054592251777648,1.0,0.0,3.0,1.0,0.0
12161220,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408140897750854,0.3000548183917999,0.2747666835784912,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441653251647949,0.4506721198558807,0.4311828315258026,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361690640449524,0.5273202061653137,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444705367088318,0.3049802780151367,0.2939155995845794,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288279891014099,0.1811513453722,0.8404392004013062,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720522999763489,0.3837528228759765,0.3837528228759765,1.0,1.0,-2.8426434993743896,0.7865409851074219,2.056102514266968,0.1479286849498748,0.9026662111282348,0.9026662111282348,0.0,189.1077423095703,174.0,34625.19140625,0.0,2224.580322265625,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134073853492736,1.0,0.0,0.0,3.6551363468170166,3.655160427093506,8.914570912565978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7275390625,0.0,1537.8792724609375,1895.4371337890625,0.0,3528.198486328125,0.9063443541526794,1.0,0.0,3.0,1.0,0.0
12161280,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408140897750854,0.3000548183917999,0.2747666835784912,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8441653251647949,0.4506721198558807,0.4311828315258026,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361690640449524,0.5273202061653137,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444705367088318,0.3049802780151367,0.2939155995845794,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288279891014099,0.1811513453722,0.8404392004013062,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.9502258300781,297.0625,285.0756225585937,1.0,0.5720522999763489,0.3837528228759765,0.3837528228759765,1.0,1.0,-2.8426434993743896,0.7865409851074219,2.056102514266968,0.1479286849498748,0.9026662111282348,0.9026662111282348,0.0,189.1077423095703,174.0,34625.19140625,0.0,2224.580322265625,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134073853492736,1.0,0.0,0.0,3.6551363468170166,3.655160427093506,8.914570912565978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7275390625,0.0,1537.8792724609375,1895.4371337890625,0.0,3528.198486328125,0.9063443541526794,1.0,0.0,3.0,1.0,0.0
12161340,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409418225288391,0.2970597147941589,0.2723345756530761,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445634245872498,0.446747362613678,0.4277644157409668,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343303799629211,0.5223644971847534,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450001835823059,0.3025680482387543,0.2918100357055664,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284706592559814,0.178973913192749,0.8310283422470093,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662667155265808,0.3843878209590912,0.3843878209590912,1.0,1.0,-2.81583571434021,0.7789087891578674,2.036926984786988,0.14646016061306,0.8999202847480774,0.8999202847480774,0.0,185.5709381103516,177.0,35132.484375,0.0,2162.174072265625,1.0,281.2576599121094,283.5597839355469,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251053929328918,1.0,0.0,0.0,3.654630184173584,3.654654264450073,8.912102771319041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.005859375,0.0,1538.6373291015625,1895.4371337890625,0.0,3636.197265625,0.9063221216201782,1.0,0.0,3.0,1.0,0.0
12161400,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409418225288391,0.2970597147941589,0.2723345756530761,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445634245872498,0.446747362613678,0.4277644157409668,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343303799629211,0.5223644971847534,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450001835823059,0.3025680482387543,0.2918100357055664,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284706592559814,0.178973913192749,0.8310283422470093,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662667155265808,0.3843878209590912,0.3843878209590912,1.0,1.0,-2.81583571434021,0.7789087891578674,2.036926984786988,0.14646016061306,0.8999202847480774,0.8999202847480774,0.0,185.5709381103516,177.0,35132.484375,0.0,2162.174072265625,1.0,281.2576599121094,283.5597839355469,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251053929328918,1.0,0.0,0.0,3.654630184173584,3.654654264450073,8.912102771319041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.005859375,0.0,1538.6373291015625,1895.4371337890625,0.0,3636.197265625,0.9063221216201782,1.0,0.0,3.0,1.0,0.0
12161460,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7379952073097229,0.2930590212345123,0.2689355313777923,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.8416659235954285,0.441704660654068,0.4232493340969085,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.9990000128746032,0.8308924436569214,0.522483229637146,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7425965666770935,0.2992830872535705,0.2888964116573334,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256049275398254,0.1761865019798278,0.8191686868667603,284.6402587890625,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.637451171875,1.0,0.562677264213562,0.3851452767848968,0.3851452767848968,1.0,1.0,-2.788704395294189,0.771449625492096,2.0172548294067383,0.1448693722486496,0.8939585089683533,0.8939585089683533,0.0,184.6244354248047,180.0,35678.859375,0.0,2112.594482421875,1.0,280.9583435058594,283.302734375,290.2247314453125,292.57501220703125,293.1499938964844,293.1499938964844,281.25,36314.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938828945159912,1.0,0.0,0.0,3.643755197525024,3.6437792778015137,8.859142326400615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.01171875,0.0,1528.5814208984375,1895.4371337890625,0.0,3761.791259765625,0.9040740728378296,1.0,0.0,3.0,1.0,0.0
12161520,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7379952073097229,0.2930590212345123,0.2689355313777923,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.8416659235954285,0.441704660654068,0.4232493340969085,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.9990000128746032,0.8308924436569214,0.522483229637146,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7425965666770935,0.2992830872535705,0.2888964116573334,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256049275398254,0.1761865019798278,0.8191686868667603,284.6402587890625,284.95001220703125,296.4444274902344,287.1739807128906,296.86602783203125,297.0263366699219,284.637451171875,1.0,0.562677264213562,0.3851452767848968,0.3851452767848968,1.0,1.0,-2.788704395294189,0.771449625492096,2.0172548294067383,0.1448693722486496,0.8939585089683533,0.8939585089683533,0.0,184.6244354248047,180.0,35678.859375,0.0,2112.594482421875,1.0,280.9583435058594,283.302734375,290.2247314453125,292.57501220703125,293.1499938964844,293.1499938964844,281.25,36314.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938828945159912,1.0,0.0,0.0,3.643755197525024,3.6437792778015137,8.859142326400615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.01171875,0.0,1528.5814208984375,1895.4371337890625,0.0,3761.791259765625,0.9040740728378296,1.0,0.0,3.0,1.0,0.0
12161580,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344555854797363,0.2901408672332763,0.2659935057163238,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378751873970032,0.437667965888977,0.4191167056560516,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281024694442749,0.5248518586158752,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393539547920227,0.2966213226318359,0.2861730456352234,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219303011894226,0.173741266131401,0.807647705078125,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602440237998962,0.3859027326107025,0.3859027326107025,1.0,1.0,-2.7659213542938232,0.7654682397842407,2.000453233718872,0.1437573283910751,0.8931110501289368,0.8931110501289368,0.0,184.99917602539065,168.0,34431.14453125,0.0,2077.090576171875,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922596514225006,1.0,0.0,0.0,3.634124517440796,3.634148359298706,8.812373266664508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.896484375,0.0,1517.3438720703125,1895.4371337890625,0.0,3613.100830078125,0.9018996357917786,1.0,0.0,3.0,1.0,0.0
12161640,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344555854797363,0.2901408672332763,0.2659935057163238,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378751873970032,0.437667965888977,0.4191167056560516,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281024694442749,0.5248518586158752,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393539547920227,0.2966213226318359,0.2861730456352234,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219303011894226,0.173741266131401,0.807647705078125,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.01373291015625,284.7931823730469,1.0,0.5602440237998962,0.3859027326107025,0.3859027326107025,1.0,1.0,-2.7659213542938232,0.7654682397842407,2.000453233718872,0.1437573283910751,0.8931110501289368,0.8931110501289368,0.0,184.99917602539065,168.0,34431.14453125,0.0,2077.090576171875,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922596514225006,1.0,0.0,0.0,3.634124517440796,3.634148359298706,8.812373266664508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.896484375,0.0,1517.3438720703125,1895.4371337890625,0.0,3613.100830078125,0.9018996357917786,1.0,0.0,3.0,1.0,0.0
12161700,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7344755530357361,0.2891222834587097,0.2649034559726715,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8379374146461487,0.4361150562763214,0.4174612760543823,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.8274679183959961,0.5226550698280334,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7394378781318665,0.2956237196922302,0.2850790619850158,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6215324997901917,0.1727562099695205,0.8026493191719055,284.9281311035156,284.95001220703125,296.2826538085937,287.0909118652344,296.81158447265625,297.0127868652344,284.9363098144531,1.0,0.5573787689208984,0.3862814605236053,0.3862814605236053,1.0,1.0,-2.7526695728302,0.7618094086647034,1.990860104560852,0.1431052535772323,0.894260823726654,0.894260823726654,0.0,183.3936767578125,168.0,33490.359375,0.0,2048.086669921875,1.0,281.49810791015625,283.6840515136719,289.9859924316406,292.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,36138.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909682035446167,1.0,0.0,0.0,3.631628036499024,3.6316521167755127,8.800270734354854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3486328125,0.0,1513.85791015625,1895.4371337890625,0.0,3493.65283203125,0.9013162851333618,1.0,0.0,3.0,1.0,0.0
12161760,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.735634982585907,0.2883116900920868,0.2640434503555298,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8392570614814758,0.4347931444644928,0.4160671234130859,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.8277201056480408,0.5183069705963135,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7406251430511475,0.2948028743267059,0.2841648757457733,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6220917701721191,0.1719170212745666,0.7982291579246521,284.9668884277344,284.95001220703125,296.2279968261719,287.0628967285156,296.799072265625,297.0163879394531,284.96697998046875,1.0,0.553875744342804,0.3867473602294922,0.3867473602294922,1.0,1.0,-2.738326072692871,0.7579690217971802,1.980357050895691,0.1424150317907333,0.894806981086731,0.894806981086731,0.0,180.6561737060547,171.0,33227.0703125,0.0,2012.301513671875,1.0,281.5419616699219,283.727294921875,289.9786071777344,292.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901952624320984,1.0,0.0,0.0,3.631385564804077,3.6314094066619873,8.799095212452812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74169921875,0.0,1512.984619140625,1895.4371337890625,0.0,3421.779052734375,0.9011690020561218,1.0,0.0,3.0,1.0,0.0
12161820,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359914779663086,0.2870021760463714,0.2627148926258087,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395299315452576,0.4325273931026459,0.4137532711029053,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293319940567017,0.5148923397064209,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409898042678833,0.2934586107730865,0.2827377021312713,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.621663510799408,0.1705280989408493,0.7912523746490479,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504485964775085,0.3876791596412658,0.3876791596412658,1.0,1.0,-2.719730854034424,0.7538097500801086,1.96592116355896,0.142067089676857,0.8988273739814758,0.8988273739814758,0.0,178.2455596923828,174.0,32117.61328125,0.0,1971.683837890625,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830196857452393,1.0,0.0,0.0,3.636706590652466,3.636730432510376,8.824900419313053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12060546875,0.0,1517.2335205078125,1895.4371337890625,0.0,3244.873046875,0.9022113084793092,1.0,0.0,3.0,1.0,0.0
12161880,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359914779663086,0.2870021760463714,0.2627148926258087,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395299315452576,0.4325273931026459,0.4137532711029053,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293319940567017,0.5148923397064209,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7409898042678833,0.2934586107730865,0.2827377021312713,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.621663510799408,0.1705280989408493,0.7912523746490479,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504485964775085,0.3876791596412658,0.3876791596412658,1.0,1.0,-2.719730854034424,0.7538097500801086,1.96592116355896,0.142067089676857,0.8988273739814758,0.8988273739814758,0.0,178.2455596923828,174.0,32117.61328125,0.0,1971.683837890625,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830196857452393,1.0,0.0,0.0,3.636706590652466,3.636730432510376,8.824900419313053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.12060546875,0.0,1517.2335205078125,1895.4371337890625,0.0,3244.873046875,0.9022113084793092,1.0,0.0,3.0,1.0,0.0
12161940,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7355921268463135,0.286322146654129,0.2619940340518951,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8389337658882141,0.4312343299388885,0.4124098718166351,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.9990000128746032,0.8305554986000061,0.5143808722496033,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7405815720558167,0.2927343845367431,0.2819592952728271,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6208987236022949,0.1697531789541244,0.7874168753623962,285.3275756835937,284.95001220703125,296.0411376953125,286.9672241210937,296.7646789550781,297.0411376953125,285.3323669433594,1.0,0.5491183400154114,0.3883204162120819,0.3883204162120819,1.0,1.0,-2.7110865116119385,0.7523741126060486,1.958712458610535,0.1423860937356948,0.9039261937141418,0.9039261937141418,0.0,177.67161560058594,174.0,31322.056640625,0.0,1955.48681640625,1.0,282.1239624023437,284.1681823730469,289.87579345703125,291.8314514160156,293.1499938964844,293.1499938964844,282.1499938964844,35637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691903948783875,1.0,0.0,0.0,3.6460349559783936,3.646059036254883,8.87023190898617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.306640625,0.0,1526.0509033203125,1895.4371337890625,0.0,3115.2158203125,0.9041834473609924,1.0,0.0,3.0,1.0,0.0
12162000,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7353786826133728,0.2860439121723175,0.2617673575878143,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.838598906993866,0.4306899607181549,0.4119161963462829,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9990000128746032,0.8310558795928955,0.5144182443618774,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7403457760810852,0.2924410998821258,0.2816924154758453,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.6205267310142517,0.1694375723600387,0.7859982848167419,285.3469543457031,284.95001220703125,296.0062561035156,286.94940185546875,296.7583312988281,297.0460510253906,285.3480224609375,1.0,0.5487486124038696,0.3886109590530395,0.3886109590530395,1.0,1.0,-2.7082390785217285,0.7520930767059326,1.9561458826065063,0.142667606472969,0.9058037400245668,0.9058037400245668,0.0,177.5858917236328,177.0,31278.333984375,0.0,1950.6463623046875,1.0,282.1416320800781,284.1863708496094,289.88580322265625,291.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,35576.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671350479125977,1.0,0.0,0.0,3.651676416397095,3.651700496673584,8.897702628019033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9931640625,0.0,1531.8673095703125,1895.4371337890625,0.0,3095.9345703125,0.9053824543952942,1.0,0.0,3.0,1.0,0.0
