time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162060,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326342463493347,0.2834837436676025,0.2600641846656799,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354824781417847,0.4272678792476654,0.4093288481235504,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.8289561867713928,0.517297625541687,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377989292144775,0.2903042137622833,0.2801513075828552,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177974939346313,0.1676860451698303,0.7796764969825745,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.547980010509491,0.6331665515899658,0.6331665515899658,0.6000000238418579,1.0,-2.6971020698547363,1.278497576713562,1.4186044931411743,0.6708400845527649,0.905459463596344,0.905459463596344,0.0,178.73011779785156,180.0,31287.416015625,0.0,1937.248046875,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833068013191223,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.94980928478617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.2607421875,0.0,1545.0887451171875,1895.4371337890625,0.0,3247.5625,0.9078472852706908,1.0,0.0,3.0,1.0,0.0
12162120,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7326342463493347,0.2834837436676025,0.2600641846656799,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354824781417847,0.4272678792476654,0.4093288481235504,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.8289561867713928,0.517297625541687,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377989292144775,0.2903042137622833,0.2801513075828552,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177974939346313,0.1676860451698303,0.7796764969825745,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.547980010509491,0.6331665515899658,0.6331665515899658,0.6000000238418579,1.0,-2.6971020698547363,1.278497576713562,1.4186044931411743,0.6708400845527649,0.905459463596344,0.905459463596344,0.0,178.73011779785156,180.0,31287.416015625,0.0,1937.248046875,1.0,281.857666015625,283.9058837890625,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833068013191223,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.94980928478617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.2607421875,0.0,1545.0887451171875,1895.4371337890625,0.0,3247.5625,0.9078472852706908,1.0,0.0,3.0,1.0,0.0
12162180,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7301762104034424,0.2814250886440277,0.2584956884384155,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8328788876533508,0.4247000813484192,0.4072266817092895,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8259697556495667,0.5198156833648682,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7355738878250122,0.2885886132717132,0.2787850201129913,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6154823899269104,0.1663488298654556,0.7745976448059082,284.8472900390625,284.95001220703125,295.8348693847656,286.86187744140625,296.2688903808594,297.0211486816406,284.83087158203125,1.0,0.5477234125137329,0.7603355050086975,0.7603355050086975,0.3919999897480011,1.0,-2.687976598739624,1.7311880588531494,0.9567885994911194,1.1246225833892822,0.9025638103485109,0.9025638103485109,0.0,179.8125,180.0,31323.45703125,0.0,1929.137939453125,1.0,281.59747314453125,283.6653137207031,289.9497985839844,292.0983581542969,293.1499938964844,293.1499938964844,281.54998779296875,35936.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894400417804718,1.0,0.0,0.0,3.663174152374268,3.663198232650757,8.953821293289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.025390625,0.0,1547.396240234375,1895.4371337890625,0.0,3351.33447265625,0.908105492591858,1.0,0.0,3.0,1.0,0.0
12162240,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7273845076560974,0.2791754007339477,0.2566470801830292,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8299897909164429,0.4219308495521545,0.4048223495483398,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.9990000128746032,0.8221429586410522,0.5225515365600586,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7330642938613892,0.2866885364055633,0.2771684527397156,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.6128042340278625,0.1648758798837661,0.7687077522277832,284.7232666015625,284.95001220703125,295.7803039550781,286.8340759277344,295.9859619140625,297.0048828125,284.7144775390625,1.0,0.5475009679794312,0.8777222037315369,0.8777222037315369,0.2000000029802322,1.0,-2.677141666412353,2.253551483154297,0.4235901832580566,1.6477537155151367,0.8998117446899414,0.8998117446899414,0.0,181.0679931640625,168.0,30653.25,0.0,1920.1966552734373,1.0,281.5583190917969,283.5689697265625,289.87994384765625,291.95623779296875,293.1499938964844,293.1499938964844,281.25,36114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969895839691162,1.0,0.0,0.0,3.659711837768554,3.659735918045044,8.936903554968012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.20751953125,0.0,1544.8560791015625,1895.4371337890625,0.0,3375.5068359375,0.9074826836586,1.0,0.0,3.0,1.0,0.0
12162300,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.7255644202232361,0.276596188545227,0.2544926404953003,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.8282903432846069,0.4187624454498291,0.4020304083824157,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.8173553943634033,0.5223831534385681,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7315529584884644,0.2844784557819366,0.2752304673194885,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.6108761429786682,0.1631670445203781,0.7615451812744141,284.4732360839844,284.95001220703125,295.7232971191406,286.8050231933594,295.7257385253906,296.99200439453125,284.4564208984375,1.0,0.5451641082763672,1.0,1.0,0.0,1.0,-2.6600849628448486,2.660057544708252,2.724307523749303e-05,2.05661416053772,0.8942036628723145,0.8942036628723145,0.0,180.66412353515625,168.0,30485.31640625,0.0,1894.2265625,1.0,281.3009948730469,283.3202819824219,289.85369873046875,291.97900390625,293.1499938964844,293.1499938964844,281.25,36369.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020169973373412,1.0,0.0,0.0,3.6518805027008057,3.651904582977295,8.898696819414909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.46826171875,0.0,1538.0286865234375,1895.4371337890625,0.0,3422.37841796875,0.905853807926178,1.0,0.0,3.0,1.0,0.0
12162360,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7238202095031738,0.2738338112831116,0.2520245611667633,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.8267685174942017,0.4153689742088318,0.3988643884658813,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.9990000128746032,0.8122547268867493,0.5213473439216614,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.7301644682884216,0.2820803523063659,0.272996187210083,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6089435815811157,0.1612796336412429,0.7532708644866943,284.382080078125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.98297119140625,284.3777770996094,1.0,0.5417866110801697,1.0,1.0,0.0,1.0,-2.639448404312134,2.639442682266236,5.605375918094069e-06,2.0406460762023926,0.8894367814064026,0.8894367814064026,0.0,179.40541076660156,156.0,30190.900390625,0.0,1857.3017578125,1.0,281.258056640625,283.24609375,289.77313232421875,291.8138732910156,293.1499938964844,293.1499938964844,281.54998779296875,36585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993749022483826,1.0,0.0,0.0,3.639096736907959,3.639120817184448,8.836504434839298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.392578125,0.0,1525.4375,1895.4371337890625,0.0,3397.7568359375,0.9032042026519777,1.0,0.0,3.0,1.0,0.0
12162420,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235953211784363,0.2701649367809295,0.2480485141277313,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270977139472961,0.4103812873363495,0.3934682309627533,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065102696418762,0.5136353969573975,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302560806274414,0.2784778773784637,0.2690674662590027,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075736880302429,0.1581527441740036,0.7374658584594727,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328721404075623,1.0,1.0,0.0,1.0,-2.595205307006836,2.595200061798096,5.418474302132381e-06,2.006195306777954,0.8853734731674194,0.8853734731674194,0.0,173.94293212890625,144.0,28911.43359375,0.0,1767.5450439453125,1.0,281.5418395996094,283.4507141113281,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686628937721252,1.0,0.0,0.0,3.617222547531128,3.617246389389038,8.730593208383652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5302734375,0.0,1501.197021484375,1895.4371337890625,0.0,3110.267822265625,0.8983474969863892,1.0,0.0,3.0,1.0,0.0
12162480,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235953211784363,0.2701649367809295,0.2480485141277313,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270977139472961,0.4103812873363495,0.3934682309627533,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.9990000128746032,0.8065102696418762,0.5136353969573975,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302560806274414,0.2784778773784637,0.2690674662590027,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075736880302429,0.1581527441740036,0.7374658584594727,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328721404075623,1.0,1.0,0.0,1.0,-2.595205307006836,2.595200061798096,5.418474302132381e-06,2.006195306777954,0.8853734731674194,0.8853734731674194,0.0,173.94293212890625,144.0,28911.43359375,0.0,1767.5450439453125,1.0,281.5418395996094,283.4507141113281,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686628937721252,1.0,0.0,0.0,3.617222547531128,3.617246389389038,8.730593208383652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5302734375,0.0,1501.197021484375,1895.4371337890625,0.0,3110.267822265625,0.8983474969863892,1.0,0.0,3.0,1.0,0.0
12162540,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7259629964828491,0.2686102092266083,0.2462451606988906,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8298889994621277,0.4079435765743255,0.390729546546936,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.8058446049690247,0.5045575499534607,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.7325761914253235,0.2767422795295715,0.267046719789505,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6088333129882812,0.1565418541431427,0.7286416888237,284.7176208496094,284.95001220703125,295.4720764160156,286.6771850585937,295.4745788574219,296.9720458984375,284.7215576171875,1.0,0.5256988406181335,1.0,1.0,0.0,1.0,-2.5658068656921387,2.5658016204833984,5.2960499488108326e-06,1.9832875728607176,0.8847891688346863,0.8847891688346863,0.0,168.39707946777344,144.0,27871.923828125,0.0,1700.9534912109375,1.0,281.82330322265625,283.66180419921875,289.5129699707031,291.27667236328125,293.1499938964844,293.1499938964844,281.8500061035156,36435.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436128497123718,1.0,0.0,0.0,3.605739116668701,3.605762720108032,8.675248182044015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.98876953125,0.0,1487.6973876953125,1895.4371337890625,0.0,2875.488037109375,0.89572674036026,1.0,0.0,3.0,1.0,0.0
12162600,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7275716066360474,0.2680147588253021,0.2456121295690536,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8317226767539978,0.40696981549263,0.3896990716457367,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9990000128746032,0.8061968088150024,0.4996670186519623,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7341399192810059,0.2760691940784454,0.2662922739982605,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6099298596382141,0.1559222340583801,0.725242018699646,284.7287292480469,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9728698730469,284.7283630371094,1.0,0.5222692489624023,1.0,1.0,0.0,1.0,-2.552940368652344,2.5529351234436035,5.242914085101802e-06,1.9732624292373653,0.8840047717094421,0.8840047717094421,0.0,165.54942321777344,147.0,27664.302734375,0.0,1670.3958740234375,1.0,281.8412475585937,283.6755676269531,289.5207824707031,291.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,36405.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367247581481934,1.0,0.0,0.0,3.601446866989136,3.601470708847046,8.65460663135309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.51904296875,0.0,1482.81103515625,1895.4371337890625,0.0,2811.130615234375,0.8947264552116394,1.0,0.0,3.0,1.0,0.0
12162660,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299855947494507,0.266536682844162,0.2440043687820434,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8343456983566284,0.4043255746364593,0.3869011104106903,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.8087087273597717,0.4910907745361328,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364051938056946,0.2743093967437744,0.2643420696258545,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.61109858751297,0.1543189883232116,0.7166659832000732,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158709287643433,1.0,1.0,0.0,1.0,-2.524677038192749,2.524672031402588,5.126643372932449e-06,1.950985074043274,0.8852308392524719,0.8852308392524719,0.0,160.41390991210938,150.0,26562.443359375,-0.0,1609.051025390625,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.18121337890625,293.1499938964844,293.1499938964844,282.45001220703125,36175.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102761507034302,1.0,0.0,0.0,3.594139337539673,3.594162940979004,8.619521167929634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.06982421875,0.0,1473.196533203125,1895.4371337890625,0.0,2565.736572265625,0.8929396271705627,1.0,0.0,3.0,1.0,0.0
12162720,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299855947494507,0.266536682844162,0.2440043687820434,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8343456983566284,0.4043255746364593,0.3869011104106903,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.8087087273597717,0.4910907745361328,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364051938056946,0.2743093967437744,0.2643420696258545,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.61109858751297,0.1543189883232116,0.7166659832000732,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158709287643433,1.0,1.0,0.0,1.0,-2.524677038192749,2.524672031402588,5.126643372932449e-06,1.950985074043274,0.8852308392524719,0.8852308392524719,0.0,160.41390991210938,150.0,26562.443359375,-0.0,1609.051025390625,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.18121337890625,293.1499938964844,293.1499938964844,282.45001220703125,36175.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102761507034302,1.0,0.0,0.0,3.594139337539673,3.594162940979004,8.619521167929634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.06982421875,0.0,1473.196533203125,1895.4371337890625,0.0,2565.736572265625,0.8929396271705627,1.0,0.0,3.0,1.0,0.0
12162780,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308339476585388,0.2654915153980255,0.2429111450910568,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349825143814087,0.4021153748035431,0.3846573531627655,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.811397910118103,0.4870508313179016,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7370145320892334,0.272899180650711,0.2628680467605591,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109617948532104,0.1530515551567077,0.7103191614151001,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121155381202698,1.0,1.0,0.0,1.0,-2.506409883499145,2.5064048767089844,5.0522089622973e-06,1.9365912675857544,0.8891461491584778,0.8891461491584778,0.0,157.85577392578125,153.0,25571.966796875,-0.0,1573.2852783203125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893397808074951,1.0,0.0,0.0,3.596965312957764,3.5969889163970947,8.633080597064691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.840087890625,0.0,1474.2510986328125,1895.4371337890625,0.0,2374.387939453125,0.893379807472229,1.0,0.0,3.0,1.0,0.0
12162840,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308339476585388,0.2654915153980255,0.2429111450910568,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349825143814087,0.4021153748035431,0.3846573531627655,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.811397910118103,0.4870508313179016,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7370145320892334,0.272899180650711,0.2628680467605591,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109617948532104,0.1530515551567077,0.7103191614151001,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121155381202698,1.0,1.0,0.0,1.0,-2.506409883499145,2.5064048767089844,5.0522089622973e-06,1.9365912675857544,0.8891461491584778,0.8891461491584778,0.0,157.85577392578125,153.0,25571.966796875,-0.0,1573.2852783203125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893397808074951,1.0,0.0,0.0,3.596965312957764,3.5969889163970947,8.633080597064691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.840087890625,0.0,1474.2510986328125,1895.4371337890625,0.0,2374.387939453125,0.893379807472229,1.0,0.0,3.0,1.0,0.0
12162900,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7307425141334534,0.2650354206562042,0.2424464970827102,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8346853852272034,0.4011130928993225,0.383639931678772,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9990000128746032,0.8125402927398682,0.4863166213035583,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7367892861366272,0.2722597122192383,0.2622131705284118,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6104456782341003,0.1524767130613327,0.7075526118278503,285.2722473144531,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9924621582031,285.2832336425781,1.0,0.5109683871269226,1.0,1.0,0.0,1.0,-2.4996337890625,2.499628782272339,5.024716756452108e-06,1.931240439414978,0.8927537798881531,0.8927537798881531,0.0,157.27566528320312,153.0,24839.197265625,-0.0,1561.703369140625,1.0,282.69708251953125,284.3251647949219,289.4031982421875,290.9449157714844,293.1499938964844,293.1499938964844,282.75,35746.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775056958198547,1.0,0.0,0.0,3.602136373519897,3.6021599769592285,8.657921171106864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.25537109375,0.0,1478.6915283203125,1895.4371337890625,0.0,2267.7744140625,0.8944676518440247,1.0,0.0,3.0,1.0,0.0
12162960,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7305198311805725,0.2646568715572357,0.2421108484268188,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8342121839523315,0.4002262055873871,0.3827917277812958,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9990000128746032,0.8136096000671387,0.4861239790916443,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7364069819450378,0.2716926336288452,0.2616706788539886,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.60979825258255,0.1519537717103958,0.7051557898521423,285.3201599121094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.997314453125,285.3205261230469,1.0,0.5102146863937378,1.0,1.0,0.0,1.0,-2.494446277618408,2.494441270828247,5.003683781978907e-06,1.9271245002746584,0.8957564234733582,0.8957564234733582,0.0,157.00746154785156,156.0,24651.353515625,-0.0,1553.620361328125,1.0,282.7416687011719,284.37164306640625,289.4119873046875,290.9915771484375,293.1499938964844,293.1499938964844,283.04998779296875,35615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720189094543457,1.0,0.0,0.0,3.6105313301086426,3.6105549335479736,8.698323199496372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.620361328125,0.0,1486.85400390625,1895.4371337890625,0.0,2218.78759765625,0.8962060809135437,1.0,0.0,3.0,1.0,0.0
12163020,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293426394462585,0.2639380693435669,0.2414696514606475,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324685096740723,0.3985711932182312,0.3812134861946106,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.8151944875717163,0.4873811304569244,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349386215209961,0.270624965429306,0.2606605589389801,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.607865035533905,0.1509579420089721,0.7007079720497131,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095934271812439,1.0,1.0,0.0,1.0,-2.486729383468628,2.486724376678467,4.972439455741551e-06,1.9209812879562376,0.9050424695014954,0.9050424695014954,0.0,157.3445587158203,159.0,23779.197265625,-0.0,1544.76708984375,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565377354621887,1.0,0.0,0.0,3.634709596633911,3.634733200073242,8.81521089013404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.75732421875,0.0,1511.247802734375,1895.4371337890625,0.0,2082.27392578125,0.9014137983322144,1.0,0.0,3.0,1.0,0.0
12163080,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293426394462585,0.2639380693435669,0.2414696514606475,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324685096740723,0.3985711932182312,0.3812134861946106,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.8151944875717163,0.4873811304569244,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349386215209961,0.270624965429306,0.2606605589389801,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.607865035533905,0.1509579420089721,0.7007079720497131,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095934271812439,1.0,1.0,0.0,1.0,-2.486729383468628,2.486724376678467,4.972439455741551e-06,1.9209812879562376,0.9050424695014954,0.9050424695014954,0.0,157.3445587158203,159.0,23779.197265625,-0.0,1544.76708984375,1.0,283.0413513183594,284.6030578613281,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565377354621887,1.0,0.0,0.0,3.634709596633911,3.634733200073242,8.81521089013404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.75732421875,0.0,1511.247802734375,1895.4371337890625,0.0,2082.27392578125,0.9014137983322144,1.0,0.0,3.0,1.0,0.0
12163140,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260587215423584,0.2615920603275299,0.2399541735649109,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.828642725944519,0.3952603936195373,0.3787481486797333,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.812561571598053,0.4914575517177582,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316564917564392,0.2684278488159179,0.2590555250644684,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041609048843384,0.1492805629968643,0.6947133541107178,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096665024757385,1.0,1.0,0.0,1.0,-2.477719306945801,2.47771430015564,4.936372533848044e-06,1.9139572381973269,0.9074335694313048,0.9074335694313048,0.0,159.00050354003906,162.0,24078.548828125,-0.0,1539.8082275390625,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777153730392456,1.0,0.0,0.0,3.655181169509888,3.655205249786377,8.914789759728592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94091796875,0.0,1535.0587158203125,1895.4371337890625,0.0,2264.623291015625,0.9060611724853516,1.0,0.0,3.0,1.0,0.0
12163200,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7260587215423584,0.2615920603275299,0.2399541735649109,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.828642725944519,0.3952603936195373,0.3787481486797333,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.812561571598053,0.4914575517177582,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316564917564392,0.2684278488159179,0.2590555250644684,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041609048843384,0.1492805629968643,0.6947133541107178,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096665024757385,1.0,1.0,0.0,1.0,-2.477719306945801,2.47771430015564,4.936372533848044e-06,1.9139572381973269,0.9074335694313048,0.9074335694313048,0.0,159.00050354003906,162.0,24078.548828125,-0.0,1539.8082275390625,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777153730392456,1.0,0.0,0.0,3.655181169509888,3.655205249786377,8.914789759728592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94091796875,0.0,1535.0587158203125,1895.4371337890625,0.0,2264.623291015625,0.9060611724853516,1.0,0.0,3.0,1.0,0.0
12163260,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198773622512817,0.2575961649417877,0.2368167638778686,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220889568328857,0.3902646601200104,0.3744978308677673,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8049972057342529,0.4985095262527466,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259527444839478,0.2649675011634826,0.2561880946159363,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977815985679626,0.146698459982872,0.68472820520401,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097545385360718,1.0,1.0,0.0,1.0,-2.4618794918060303,2.461874723434448,4.873345460509881e-06,1.9016366004943848,0.9058981537818908,0.9058981537818908,0.0,161.89923095703125,165.0,24323.685546875,-0.0,1531.0850830078125,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995827198028564,1.0,0.0,0.0,3.665088891983032,3.6651129722595215,8.963183972809929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5166015625,0.0,1548.227783203125,1895.4371337890625,0.0,2467.610595703125,0.908460795879364,1.0,0.0,3.0,1.0,0.0
12163320,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198773622512817,0.2575961649417877,0.2368167638778686,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220889568328857,0.3902646601200104,0.3744978308677673,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8049972057342529,0.4985095262527466,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259527444839478,0.2649675011634826,0.2561880946159363,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977815985679626,0.146698459982872,0.68472820520401,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097545385360718,1.0,1.0,0.0,1.0,-2.4618794918060303,2.461874723434448,4.873345460509881e-06,1.9016366004943848,0.9058981537818908,0.9058981537818908,0.0,161.89923095703125,165.0,24323.685546875,-0.0,1531.0850830078125,1.0,282.45831298828125,284.0495910644531,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995827198028564,1.0,0.0,0.0,3.665088891983032,3.6651129722595215,8.963183972809929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5166015625,0.0,1548.227783203125,1895.4371337890625,0.0,2467.610595703125,0.908460795879364,1.0,0.0,3.0,1.0,0.0
12163380,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7154310941696167,0.2548422813415527,0.2345492541790008,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8175507187843323,0.3868718445301056,0.3715462684631347,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9990000128746032,0.7987695932388306,0.5033830404281616,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7219209671020508,0.2625174820423126,0.2540990710258484,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.593123733997345,0.1448186933994293,0.6772656440734863,284.7791748046875,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9931030273437,284.7679748535156,1.0,0.5097088813781738,1.0,1.0,0.0,1.0,-2.449991226196289,2.449986457824707,4.826315489481203e-06,1.89238965511322,0.9025217294692992,0.9025217294692992,0.0,163.9022674560547,165.0,24661.89453125,-0.0,1523.85546875,1.0,282.1854858398437,283.80987548828125,289.3726806640625,291.1042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123077154159546,1.0,0.0,0.0,3.66506290435791,3.6650869846344,8.963056643551681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3232421875,0.0,1549.8785400390625,1895.4371337890625,0.0,2584.4609375,0.9085714221000672,1.0,0.0,3.0,1.0,0.0
12163440,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7121512293815613,0.2529402673244476,0.2329020202159881,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8142597675323486,0.3844983279705047,0.3693948686122894,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.7941028475761414,0.5068547129631042,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.7189748287200928,0.2607832252979278,0.2525514662265777,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.5896645188331604,0.143444612622261,0.6716275215148926,284.7229309082031,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,296.9872131347656,284.7187194824219,1.0,0.5096126794815063,1.0,1.0,0.0,1.0,-2.4409666061401367,2.440961599349976,4.790770162799163e-06,1.885369777679444,0.9006844162940979,0.9006844162940979,0.0,165.3264617919922,153.0,24513.150390625,-0.0,1517.9921875,1.0,282.1582946777344,283.762939453125,289.3064270019531,290.9935607910156,293.1499938964844,293.1499938964844,281.8500061035156,36104.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142852783203125,1.0,0.0,0.0,3.66231107711792,3.662335395812988,8.949602943175705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6865234375,0.0,1547.6949462890625,1895.4371337890625,0.0,2602.7109375,0.908068835735321,1.0,0.0,3.0,1.0,0.0
12163500,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7095226049423218,0.2505184412002563,0.2308090627193451,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8118027448654175,0.381447970867157,0.3666274845600128,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9990000128746032,0.7880875468254089,0.5077899098396301,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7167007923126221,0.2585422098636627,0.2505224943161011,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54278564453125,0.5865936279296875,0.1416230052709579,0.663882315158844,284.5303649902344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.979248046875,284.5145874023437,1.0,0.5073227286338806,1.0,1.0,0.0,1.0,-2.424520492553711,2.424515962600708,4.726608494820539e-06,1.8727177381515503,0.896036684513092,0.896036684513092,0.0,165.26412963867188,153.0,24819.310546875,-0.0,1496.3843994140625,1.0,281.9011535644531,283.5466003417969,289.2911376953125,291.0482177734375,293.1499938964844,293.1499938964844,281.8500061035156,36310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217577934265137,1.0,0.0,0.0,3.655837059020996,3.655861377716065,8.917990044210455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.1259765625,0.0,1541.9979248046875,1895.4371337890625,0.0,2671.86181640625,0.9067153930664062,1.0,0.0,3.0,1.0,0.0
12163560,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.7075815200805664,0.2479981333017349,0.2285391390323639,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8101696372032166,0.3782607316970825,0.3636356592178345,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9990000128746032,0.7822179794311523,0.5067582130432129,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.715115487575531,0.2561913132667541,0.2483111470937729,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.5840660929679871,0.1396815627813339,0.6552755832672119,284.4420166015625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97052001953125,284.43731689453125,1.0,0.5040060877799988,1.0,1.0,0.0,1.0,-2.403968572616577,2.403963804244995,4.646843080990948e-06,1.8567922115325928,0.8917088508605957,0.8917088508605957,0.0,164.0930938720703,141.0,24555.6796875,-0.0,1465.2325439453125,1.0,281.8578796386719,283.47314453125,289.217529296875,290.90838623046875,293.1499938964844,293.1499938964844,282.1499938964844,36503.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221312165260315,1.0,0.0,0.0,3.644869804382324,3.6448938846588135,8.864563483257371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.1435546875,0.0,1531.23095703125,1895.4371337890625,0.0,2675.32470703125,0.904438853263855,1.0,0.0,3.0,1.0,0.0
12163620,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072179317474365,0.2444491684436798,0.2247746735811233,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103350400924683,0.3733313679695129,0.3583925664424896,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750149965286255,0.4991412758827209,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148984670639038,0.2524957358837127,0.2443515509366989,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817036032676697,0.1363983154296875,0.6388369798660278,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951063692569732,1.0,1.0,0.0,1.0,-2.359490871429444,2.3594863414764404,4.476374670048244e-06,1.8221837282180784,0.8885278701782227,0.8885278701782227,0.0,158.9302520751953,129.0,23384.94921875,-0.0,1388.7320556640625,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791903018951416,1.0,0.0,0.0,3.626479148864746,3.626502990722656,8.775334663368994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.19970703125,0.0,1510.64990234375,1895.4371337890625,0.0,2397.638916015625,0.9003486037254333,1.0,0.0,3.0,1.0,0.0
12163680,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072179317474365,0.2444491684436798,0.2247746735811233,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103350400924683,0.3733313679695129,0.3583925664424896,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750149965286255,0.4991412758827209,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148984670639038,0.2524957358837127,0.2443515509366989,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817036032676697,0.1363983154296875,0.6388369798660278,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951063692569732,1.0,1.0,0.0,1.0,-2.359490871429444,2.3594863414764404,4.476374670048244e-06,1.8221837282180784,0.8885278701782227,0.8885278701782227,0.0,158.9302520751953,129.0,23384.94921875,-0.0,1388.7320556640625,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791903018951416,1.0,0.0,0.0,3.626479148864746,3.626502990722656,8.775334663368994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.19970703125,0.0,1510.64990234375,1895.4371337890625,0.0,2397.638916015625,0.9003486037254333,1.0,0.0,3.0,1.0,0.0
12163740,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113654017448425,0.2421898990869522,0.2222782522439956,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148592710494995,0.3697613179683685,0.3545171916484833,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728509902954102,0.4853233695030212,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185505032539368,0.2498273998498916,0.2413741648197174,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834720730781555,0.1340108215808868,0.6259397864341736,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843229353427887,1.0,1.0,0.0,1.0,-2.3161656856536865,2.3161613941192627,4.313489171181573e-06,1.7884516716003418,0.8881359696388245,0.8881359696388245,0.0,150.92091369628906,132.0,22244.16796875,-0.0,1304.7552490234375,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559752464294434,1.0,0.0,0.0,3.614630937576294,3.614654779434204,8.718087656234275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.507568359375,0.0,1496.3856201171875,1895.4371337890625,0.0,2077.365234375,0.8975945711135864,1.0,0.0,3.0,1.0,0.0
12163800,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7113654017448425,0.2421898990869522,0.2222782522439956,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148592710494995,0.3697613179683685,0.3545171916484833,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728509902954102,0.4853233695030212,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185505032539368,0.2498273998498916,0.2413741648197174,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834720730781555,0.1340108215808868,0.6259397864341736,284.79986572265625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843229353427887,1.0,1.0,0.0,1.0,-2.3161656856536865,2.3161613941192627,4.313489171181573e-06,1.7884516716003418,0.8881359696388245,0.8881359696388245,0.0,150.92091369628906,132.0,22244.16796875,-0.0,1304.7552490234375,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559752464294434,1.0,0.0,0.0,3.614630937576294,3.614654779434204,8.718087656234275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.507568359375,0.0,1496.3856201171875,1895.4371337890625,0.0,2077.365234375,0.8975945711135864,1.0,0.0,3.0,1.0,0.0
12163860,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137433290481567,0.2405260503292083,0.2205279469490051,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172945380210876,0.3668819665908813,0.3515137135982513,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731086611747742,0.4767147898674011,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204756140708923,0.2477042227983474,0.2391057014465332,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841814279556274,0.1322689950466156,0.6167367100715637,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776578843593597,1.0,1.0,0.0,1.0,-2.28631854057312,2.2863144874572754,4.202799118502298e-06,1.7650290727615356,0.890420138835907,0.890420138835907,0.0,145.9465789794922,135.0,21233.958984375,-0.0,1250.590087890625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244836091995239,1.0,0.0,0.0,3.6115431785583496,3.6115667819976807,8.703198659532063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.544189453125,0.0,1491.2525634765625,1895.4371337890625,0.0,1809.068359375,0.8967446684837341,1.0,0.0,3.0,1.0,0.0
