time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163920,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137433290481567,0.2405260503292083,0.2205279469490051,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172945380210876,0.3668819665908813,0.3515137135982513,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7731086611747742,0.4767147898674011,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204756140708923,0.2477042227983474,0.2391057014465332,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841814279556274,0.1322689950466156,0.6167367100715637,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776578843593597,1.0,1.0,0.0,1.0,-2.28631854057312,2.2863144874572754,4.202799118502298e-06,1.7650290727615356,0.890420138835907,0.890420138835907,0.0,145.9465789794922,135.0,21233.958984375,-0.0,1250.590087890625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244836091995239,1.0,0.0,0.0,3.6115431785583496,3.6115667819976807,8.703198659532063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.544189453125,0.0,1491.2525634765625,1895.4371337890625,0.0,1809.068359375,0.8967446684837341,1.0,0.0,3.0,1.0,0.0
12163980,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143442034721375,0.2391693592071533,0.2191839516162872,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176934123039246,0.3643909990787506,0.3490180373191833,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733885049819946,0.4725998938083648,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7206677198410034,0.2458671927452087,0.2372426688671112,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835777521133423,0.1308734267950058,0.6098100543022156,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736225605010986,1.0,1.0,0.0,1.0,-2.266199111938477,2.266195058822632,4.129135959374253e-06,1.7492934465408323,0.8936601281166077,0.8936601281166077,0.0,143.42459106445312,138.0,20322.537109375,-0.0,1217.9669189453125,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993247270584106,1.0,0.0,0.0,3.616549015045166,3.616572618484497,8.727342333259003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.003173828125,0.0,1495.301513671875,1895.4371337890625,0.0,1605.4281005859375,0.8957102298736572,1.0,0.0,3.0,1.0,0.0
12164040,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7143442034721375,0.2391693592071533,0.2191839516162872,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176934123039246,0.3643909990787506,0.3490180373191833,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733885049819946,0.4725998938083648,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7206677198410034,0.2458671927452087,0.2372426688671112,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835777521133423,0.1308734267950058,0.6098100543022156,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736225605010986,1.0,1.0,0.0,1.0,-2.266199111938477,2.266195058822632,4.129135959374253e-06,1.7492934465408323,0.8936601281166077,0.8936601281166077,0.0,143.42459106445312,138.0,20322.537109375,-0.0,1217.9669189453125,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993247270584106,1.0,0.0,0.0,3.616549015045166,3.616572618484497,8.727342333259003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.003173828125,0.0,1495.301513671875,1895.4371337890625,0.0,1605.4281005859375,0.8957102298736572,1.0,0.0,3.0,1.0,0.0
12164100,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7140013575553894,0.2383930683135986,0.2185306102037429,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8171941637992859,0.363069623708725,0.3478133082389831,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9990000128746032,0.7729994654655457,0.4718796014785766,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7201579213142395,0.24489326775074,0.2363494932651519,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.582748293876648,0.1301738321781158,0.6066901683807373,285.2545166015625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9800109863281,285.2581481933594,1.0,0.4723344147205353,1.0,1.0,0.0,1.0,-2.258280038833618,2.258275985717773,4.100363639736315e-06,1.7431185245513916,0.8943974375724792,0.8943974375724792,0.0,142.85435485839844,138.0,19976.5859375,-0.0,1206.8853759765625,1.0,283.1315612792969,284.4490051269531,288.8697509765625,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,35596.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934476494789124,1.0,0.0,0.0,3.60576057434082,3.605784177780152,8.675351637066342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.1064453125,0.0,1481.5233154296875,1895.4371337890625,0.0,1559.4317626953125,0.8947670459747314,1.0,0.0,3.0,1.0,0.0
12164160,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7131566405296326,0.2375060468912124,0.2177988588809967,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8161826133728027,0.3616431653499603,0.3465352356433868,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.772108793258667,0.4719862341880798,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7191928029060364,0.2438357174396515,0.2354023456573486,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5814714431762695,0.1294236481189727,0.603474497795105,285.26495361328125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9833679199219,285.2642517089844,1.0,0.4714045524597168,1.0,1.0,0.0,1.0,-2.250992774963379,2.250988721847534,4.07399329560576e-06,1.737442970275879,0.8943901062011719,0.8943901062011719,0.0,142.68670654296875,141.0,19813.46875,-0.0,1198.1136474609375,1.0,283.1471252441406,284.4615173339844,288.88409423828125,290.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,35507.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920116543769836,1.0,0.0,0.0,3.6023669242858887,3.6023902893066406,8.659028480906272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.775634765625,0.0,1477.1810302734375,1895.4371337890625,0.0,1548.2896728515625,0.8909111022949219,1.0,0.0,3.0,1.0,0.0
12164220,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7099243998527527,0.2352668941020965,0.2159684598445892,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126512169837952,0.3583185970783233,0.3435958325862884,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684387564659119,0.4743598103523254,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158925533294678,0.2413443624973297,0.2332137078046798,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774931907653809,0.1276534497737884,0.5961580276489258,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702982604503631,1.0,1.0,0.0,1.0,-2.236697196960449,2.2366931438446045,4.0225713746622205e-06,1.7263370752334597,0.8925126194953918,0.8925126194953918,0.0,143.364990234375,144.0,19489.18359375,-0.0,1184.874267578125,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953788995742798,1.0,0.0,0.0,3.5662553310394287,3.5662784576416016,8.486296110277181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.055419921875,0.0,1434.2022705078125,1895.4371337890625,0.0,1574.4766845703125,0.8818711638450623,1.0,0.0,3.0,1.0,0.0
12164280,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7099243998527527,0.2352668941020965,0.2159684598445892,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126512169837952,0.3583185970783233,0.3435958325862884,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684387564659119,0.4743598103523254,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158925533294678,0.2413443624973297,0.2332137078046798,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774931907653809,0.1276534497737884,0.5961580276489258,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702982604503631,1.0,1.0,0.0,1.0,-2.236697196960449,2.2366931438446045,4.0225713746622205e-06,1.7263370752334597,0.8925126194953918,0.8925126194953918,0.0,143.364990234375,144.0,19489.18359375,-0.0,1184.874267578125,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953788995742798,1.0,0.0,0.0,3.5662553310394287,3.5662784576416016,8.486296110277181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.055419921875,0.0,1434.2022705078125,1895.4371337890625,0.0,1574.4766845703125,0.8818711638450623,1.0,0.0,3.0,1.0,0.0
12164340,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051146626472473,0.0,0.2137884944677353,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075796365737915,0.0,0.3402639031410217,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787824749946594,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.711134672164917,0.0,0.2306939661502838,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719665288925171,0.0,0.5875487327575684,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220213413238525,2.222017526626587,3.970163561461959e-06,1.7149474620819092,0.0,0.0,0.0,145.00042724609375,60.0,19160.861328125,-0.0,1174.96630859375,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.515261173248291,3.5152835845947266,8.245337994594593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7611083984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051146626472473,0.0,0.2137884944677353,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075796365737915,0.0,0.3402639031410217,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787824749946594,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.711134672164917,0.0,0.2306939661502838,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719665288925171,0.0,0.5875487327575684,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220213413238525,2.222017526626587,3.970163561461959e-06,1.7149474620819092,0.0,0.0,0.0,145.00042724609375,60.0,19160.861328125,-0.0,1174.96630859375,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.515261173248291,3.5152835845947266,8.245337994594593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.7611083984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.2869530618190765,0.0,0.0021640062332153,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.44710773229599,0.0,0.0022788092028349,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.44710773229599,0.0,0.0016831223620101,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.4199811220169067,0.0,0.0022788036148995,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0108095584437251,285.33599853515625,294.1499938964844,293.6957702636719,285.7899169921875,293.6241149902344,296.5519714355469,284.6237487792969,0.0,0.0,0.7908933758735657,0.7908933758735657,0.2091066241264343,1.0,-0.0137068554759025,0.0140082724392414,-0.0003014169924426,-0.0230414811521768,0.0,0.0,0.0,-0.0725694373250007,60.0,1181.9630126953125,-0.0,-3.625898170867004e-05,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,6.959307938814163e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554460878593067e-12,1.5545883807685512e-12,3.919928272779074e-18,7.03257521661449e-11,7.032564808273634e-11,9.893559229145002e-17,0.0,0.0,-0.0,0.0,0.0,2.383045750505793e-21,9.343505850797954e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0008506254525855,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0013121287338435,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0019980629440397,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0009157704771496,297.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0025152950547635,285.3158264160156,294.1499938964844,293.6464233398437,285.7675170898437,293.6302185058594,296.0535888671875,284.31268310546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0109234452247619,0.0122094163671135,-0.0012859707931056,-0.0246846675872802,0.0,0.0,0.0,-0.0584540516138076,60.0,519.3346557617188,-0.0,-5.660428996634437e-06,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1018532534369486e-31,2.491063899872741e-31,2.9041398385318207e-34,-5.657196569910402e-18,-5.6530714201956e-18,-4.1251493109051655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001193916759802,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001364269992336,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001272102817893,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001262396544916,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0005518200923688,285.31231689453125,294.1499938964844,293.5948791503906,285.7451171875,293.6317138671875,295.45037841796875,284.1831970214844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012735401978716,0.0053227161988615,-0.0040491763502359,-0.0293452627956867,0.0,0.0,0.0,-0.0103815719485282,60.0,204.597885131836,-0.0,-1.1057402815595196e-07,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.667009056196336e-38,8.679154475642946e-38,1.9172603423950681e-38,6.083318869262246e-21,4.791400077360798e-21,1.2919187919014485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001013557339319,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001074858955689,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,8.125015301629901e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001067686534952,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0005031515029259,285.3110046386719,294.1499938964844,293.5435485839844,285.72381591796875,293.6311340332031,294.9642944335937,284.14764404296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010802265023812,0.0014263099292293,-0.0003460833395365,-0.0330475009977817,0.0,0.0,0.0,-0.0110987816005945,60.0,79.25049591064453,-0.0,-7.955107861334909e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1437398065819156e-41,2.0774249733615408e-41,7.156431257306841e-42,-1.768355841583169e-21,-9.39907699949407e-22,-8.284481416337623e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.994229185394944e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001052429506671,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.772896060487255e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001052439547493,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004992328467778,285.3096618652344,294.1499938964844,293.49237060546875,285.7035522460937,293.6300354003906,294.5928039550781,284.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655187070369,6.388073359175905e-08,0.0010654547950252,-0.0343314222991466,0.0,0.0,0.0,-0.0114939091727137,60.0,33.31965637207031,-0.0,-7.733548557098403e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-1.8481381790677968e-21,-9.239511516731244e-22,-9.241869264204769e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.99041149043478e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.000105204177089,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.770385127514601e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000105203827843,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0004990362795069,285.30828857421875,294.1499938964844,293.4413757324219,285.6842956542969,293.6285095214844,294.3032531738281,284.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646173032,1.3423026246073276e-08,0.0010646037990227,-0.034197486937046,0.0,0.0,0.0,-0.0114657506346702,60.0,16.349916458129883,-0.0,-7.72762973610952e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.847974802818883e-21,-9.23983564389998e-22,-9.239912384288841e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.982226765714586e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001051180297508,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,7.764033216517419e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001051176368491,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004986273124814,285.3053283691406,294.1499938964844,293.33990478515625,285.64862060546875,293.6239929199219,293.8937072753906,284.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.776406764984131,-0.0,-7.71494370610526e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239846751061529e-22,-9.239843721835649e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.982226765714586e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001051180297508,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,7.764033216517419e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001051176368491,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004986273124814,285.3053283691406,294.1499938964844,293.33990478515625,285.64862060546875,293.6239929199219,293.8937072753906,284.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.776406764984131,-0.0,-7.71494370610526e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239846751061529e-22,-9.239843721835649e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.97399038169533e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001050312857842,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.757625280646607e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001050309001584,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0004982159589417,285.3021240234375,294.1499938964844,293.2391357421875,285.6164855957031,293.6177062988281,293.623291015625,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.714698791503906,-0.0,-7.702188042912894e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.97399038169533e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001050312857842,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.757625280646607e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001050309001584,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0004982159589417,285.3021240234375,294.1499938964844,293.2391357421875,285.6164855957031,293.6177062988281,293.623291015625,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.714698791503906,-0.0,-7.702188042912894e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.969016537070274e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001049789061653,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,7.753756653983146e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001049785278155,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0004979675286449,285.30010986328125,294.1499938964844,293.1788635253906,285.59869384765625,293.613037109375,293.5007629394531,284.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623320704326,1.3152820166340008e-08,0.0010623189155012,-0.0334981456398963,0.0,0.0,0.0,-0.0113332290202379,60.0,6.573607921600342,-0.0,-7.694491443999142e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.965714707504958e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001049441416398,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.751188240945339e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.00010494376329,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0004978026263415,285.2987670898437,294.1499938964844,293.1390991210937,285.5875244140625,293.609619140625,293.4303894042969,284.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.512720108032227,-0.0,-7.689384773357234e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.9574048363138e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001048566264216,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.744723552605137e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001048562480718,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0004973876057192,285.2951965332031,294.1499938964844,293.03973388671875,285.5614624023437,293.5998229980469,293.2791442871094,284.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.391290187835693,-0.0,-7.67653816069469e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.9574048363138e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001048566264216,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.744723552605137e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001048562480718,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0004973876057192,285.2951965332031,294.1499938964844,293.03973388671875,285.5614624023437,293.5998229980469,293.2791442871094,284.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.391290187835693,-0.0,-7.67653816069469e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.953237167792396e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001048127378453,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.741482113488019e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001048123667715,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0004971795133315,285.2933654785156,294.1499938964844,292.9903259277344,285.5494384765625,293.59429931640625,293.2132873535156,284.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.336281776428223,-0.0,-7.670100643508705e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.949062223313376e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001047687765094,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,7.738234126009047e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001047684054356,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0004969710134901,285.29150390625,294.1499938964844,292.94110107421875,285.5379943847656,293.5883483886719,293.1517333984375,284.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.282504558563232,-0.0,-7.663653889267152e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.94069196167402e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001046806210069,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.731722871540114e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001046802572091,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004965529660694,285.2876281738281,294.1499938964844,292.8431701660156,285.51678466796875,293.5752868652344,293.0375061035156,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.177156448364258,-0.0,-7.65073693287377e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.94069196167402e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001046806210069,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.731722871540114e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001046802572091,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004965529660694,285.2876281738281,294.1499938964844,292.8431701660156,285.51678466796875,293.5752868652344,293.0375061035156,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.177156448364258,-0.0,-7.65073693287377e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.932296234183012e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.000104592210846,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,7.725191971985623e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001045918470481,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004961336380802,285.2836608886719,294.1499938964844,292.7459716796875,285.49755859375,293.5606384277344,292.9313049316406,284.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.074127197265625,-0.0,-7.637792975856429e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.932296234183012e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.000104592210846,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,7.725191971985623e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001045918470481,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004961336380802,285.2836608886719,294.1499938964844,292.7459716796875,285.49755859375,293.5606384277344,292.9313049316406,284.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.074127197265625,-0.0,-7.637792975856429e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.923878678819165e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0001045035605784,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.718643610132858e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001045032040565,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004957132041454,285.27960205078125,294.1499938964844,292.6494445800781,285.48004150390625,293.5444641113281,292.8298034667969,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.973204612731934,-0.0,-7.624826281471543e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.923878678819165e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0001045035605784,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.718643610132858e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001045032040565,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004957132041454,285.27960205078125,294.1499938964844,292.6494445800781,285.48004150390625,293.5444641113281,292.8298034667969,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.973204612731934,-0.0,-7.624826281471543e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.917468560161068e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001044360542437,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.713657396379858e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001044357049977,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0004953930620104,285.27642822265625,294.1499938964844,292.5765686035156,285.4676513671875,293.5311584472656,292.75469970703125,284.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.897898197174072,-0.0,-7.614958974500041e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.91544220596552e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.00010441471386,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.712080696364865e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.000104414364614,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.000495291838888,285.2754211425781,294.1499938964844,292.5536499023437,285.4638977050781,293.5267944335937,292.73126220703125,284.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.874352931976318,-0.0,-7.611841823518263e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.911217057378964e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001043702213792,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.708794146310538e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001043698794092,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004950808361172,285.2733154296875,294.1499938964844,292.5060119628906,285.456298828125,293.5174255371094,292.68280029296875,284.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.825684070587158,-0.0,-7.605343910199738e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.90698899840936e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001043256925186,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.705505413468927e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001043253505486,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0004948696587234,285.27117919921875,294.1499938964844,292.4585266113281,285.44891357421875,293.5076904296875,292.6347351074219,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7775092124938965,-0.0,-7.598843865253002e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.898522694129495e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001042365402099,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.698919216636568e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001042361982399,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004944468382745,285.26690673828125,294.1499938964844,292.3641357421875,285.4347839355469,293.4871826171875,292.53961181640625,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.682597160339356,-0.0,-7.585836669932179e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
