time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.898522694129495e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001042365402099,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.698919216636568e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001042361982399,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004944468382745,285.26690673828125,294.1499938964844,292.3641357421875,285.4347839355469,293.4871826171875,292.53961181640625,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.682597160339356,-0.0,-7.585836669932179e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.890045475913212e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.00010414726421,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,7.692325016250834e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001041469295159,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004940234939567,285.2625427246094,294.1499938964844,292.2704467773437,285.4212341308594,293.46533203125,292.44561767578125,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.589574813842773,-0.0,-7.57282521135494e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.890045475913212e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.00010414726421,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,7.692325016250834e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001041469295159,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004940234939567,285.2625427246094,294.1499938964844,292.2704467773437,285.4212341308594,293.46533203125,292.44561767578125,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.589574813842773,-0.0,-7.57282521135494e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.881560981739312e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001040579081745,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.685724995099008e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001040575807564,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004935996839776,285.2581481933594,294.1499938964844,292.1774597167969,285.40802001953125,293.4421691894531,292.3525695800781,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.498376846313477,-0.0,-7.559813042234964e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.881560981739312e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001040579081745,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.685724995099008e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001040575807564,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004935996839776,285.2581481933594,294.1499938964844,292.1774597167969,285.40802001953125,293.4421691894531,292.3525695800781,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.498376846313477,-0.0,-7.559813042234964e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.87306993920356e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001039684939314,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,7.679119880776852e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004931756411679,285.25372314453125,294.1499938964844,292.085205078125,285.3948669433594,293.4176940917969,292.2604064941406,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.408937931060791,-0.0,-7.546803004743198e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.87306993920356e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001039684939314,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,7.679119880776852e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004931756411679,285.25372314453125,294.1499938964844,292.085205078125,285.3948669433594,293.4176940917969,292.2604064941406,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.408937931060791,-0.0,-7.546803004743198e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.868823690339924e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001039237758959,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,7.675816596020013e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001039234484778,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004929635324515,285.25152587890625,294.1499938964844,292.0393371582031,285.38824462890625,293.405029296875,292.214599609375,284.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.364853858947754,-0.0,-7.540300828168256e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.864576713880524e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001038790505845,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.672513311263174e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001038787231664,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0004927514237351,285.2492980957031,294.1499938964844,291.9936218261719,285.3815612792969,293.3920288085937,292.16900634765625,284.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.321189403533936,-0.0,-7.533800783221525e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.856082033365964e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001037895926856,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,7.665905286557972e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001037892725435,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004923271480947,285.2448425292969,294.1499938964844,291.9027709960937,285.3678283691406,293.3651428222656,292.0783996582031,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.235073089599609,-0.0,-7.520808509298149e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.856082033365964e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001037895926856,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,7.665905286557972e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001037892725435,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004923271480947,285.2448425292969,294.1499938964844,291.9027709960937,285.3678283691406,293.3651428222656,292.0783996582031,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.235073089599609,-0.0,-7.520808509298149e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.847588808042929e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001037001493386,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.659298717044294e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001036998364725,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004919029888696,285.2403869628906,294.1499938964844,291.8126220703125,285.3534545898437,293.33709716796875,291.9884948730469,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.150526523590088,-0.0,-7.507829735686755e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.847588808042929e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001037001493386,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.659298717044294e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001036998364725,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004919029888696,285.2403869628906,294.1499938964844,291.8126220703125,285.3534545898437,293.33709716796875,291.9884948730469,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.150526523590088,-0.0,-7.507829735686755e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.8390992206987e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001036107423715,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.6526943303179e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001036104367813,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004914789460599,285.2359619140625,294.1499938964844,291.7231750488281,285.33819580078125,293.3079528808594,291.8993530273437,284.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.067486763000488,-0.0,-7.49486801510102e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.8390992206987e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001036107423715,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.6526943303179e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001036104367813,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004914789460599,285.2359619140625,294.1499938964844,291.7231750488281,285.33819580078125,293.3079528808594,291.8993530273437,284.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.067486763000488,-0.0,-7.49486801510102e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.831971692619844e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001035356908687,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.647150778211653e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001035353852785,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004911230062134,285.2322082519531,294.1499938964844,291.6485900878906,285.32452392578125,293.2826232910156,291.82501220703125,284.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.998847484588623,-0.0,-7.483996000701154e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.8306147265248e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001035214008879,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,7.646095036761835e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0001035210952977,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004910552524961,285.23150634765625,294.1499938964844,291.6344299316406,285.3218078613281,293.2777099609375,291.8109130859375,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.985886096954346,-0.0,-7.481926189711886e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.826375753618775e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.000103476755612,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.642797572771087e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001034764572978,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004908434930257,285.22930908203125,294.1499938964844,291.59033203125,285.3131408691406,293.2621765136719,291.7669677734375,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.945619106292725,-0.0,-7.475464514072885e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.822138235904276e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.000103432132164,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.639501563971862e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001034318338497,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004906318499706,285.2270812988281,294.1499938964844,291.5464172363281,285.3040771484375,293.24639892578125,291.7231750488281,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.905696392059326,-0.0,-7.46900781223303e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.813671931624413e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001033429725794,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.632915367139503e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001033426742651,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004902089713141,285.2226867675781,294.1499938964844,291.4590759277344,285.2847900390625,293.2140808105469,291.6361999511719,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.826842308044434,-0.0,-7.456115724835399e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.813671931624413e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001033429725794,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.632915367139503e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001033426742651,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004902089713141,285.2226867675781,294.1499938964844,291.4590759277344,285.2847900390625,293.2140808105469,291.6361999511719,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.826842308044434,-0.0,-7.456115724835399e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.805215813685209e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001032539221341,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.626337901456282e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001032536310958,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004897866747342,285.21832275390625,294.1499938964844,291.3724670410156,285.2637023925781,293.1807556152344,291.5498962402344,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.74929666519165,-0.0,-7.443251348604464e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.805215813685209e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001032539221341,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.626337901456282e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001032536310958,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004897866747342,285.21832275390625,294.1499938964844,291.3724670410156,285.2637023925781,293.1807556152344,291.5498962402344,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.74929666519165,-0.0,-7.443251348604464e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.796773520065472e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.000103165017208,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.61977062211372e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001031647261697,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004893650184385,285.2139892578125,294.1499938964844,291.2865600585937,285.2406616210937,293.146484375,291.46435546875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.673012733459473,-0.0,-7.430418946796635e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.796773520065472e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.000103165017208,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.61977062211372e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001031647261697,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004893650184385,285.2139892578125,294.1499938964844,291.2865600585937,285.2406616210937,293.146484375,291.46435546875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.673012733459473,-0.0,-7.430418946796635e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.788345778360964e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001030762650771,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.61321498430334e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001030759813147,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004889440606348,285.209716796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1112670898437,291.3794860839844,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.597912788391113,-0.0,-7.41761994049739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.788345778360964e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001030762650771,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.61321498430334e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001030759813147,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004889440606348,285.209716796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1112670898437,291.3794860839844,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.597912788391113,-0.0,-7.41761994049739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.78413809207268e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001030319544952,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.609941530972719e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001030316707328,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004887339309789,285.20758056640625,294.1499938964844,291.1590270996094,285.20184326171875,293.09332275390625,291.3373413085937,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844817488475655e-08,0.0010425840737298,-0.0274584237486124,0.0,0.0,0.0,-0.0101890563964843,60.0,4.560823917388916,-0.0,-7.411234292931115e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.779934043763204e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001029876875691,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.606671715620905e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001029874038067,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.000488523975946,285.2054443359375,294.1499938964844,291.11688232421875,285.1877136230469,293.0751647949219,291.2953796386719,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792357230116068e-08,0.0010421355254948,-0.0273211058229208,0.0,0.0,0.0,-0.0101630501449108,60.0,4.524017333984375,-0.0,-7.404857171877667e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.771540499059483e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.00010289929196,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.600142998853698e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001028990154736,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004881047352682,285.20123291015625,294.1499938964844,291.0330810546875,285.15740966796875,293.0382080078125,291.2119445800781,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.451206207275391,-0.0,-7.392132772565675e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.771540499059483e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.00010289929196,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.600142998853698e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001028990154736,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004881047352682,285.20123291015625,294.1499938964844,291.0330810546875,285.15740966796875,293.0382080078125,291.2119445800781,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.451206207275391,-0.0,-7.392132772565675e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.76316659944132e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001028111073537,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.59362883400172e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001028108308673,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004876865132246,285.19708251953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0004272460937,291.1292419433594,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.379568576812744,-0.0,-7.379449584732356e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.76316659944132e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001028111073537,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.59362883400172e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001028108308673,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004876865132246,285.19708251953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0004272460937,291.1292419433594,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.379568576812744,-0.0,-7.379449584732356e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.754813072504476e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001027231410262,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.587130676256493e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001027228718157,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004872692807111,285.1929626464844,294.1499938964844,290.87530517578125,285.0921325683594,292.9618835449219,291.0486145019531,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004746615886,0.0,0.0,0.0,-0.0100076356902718,60.0,4.311260223388672,-0.0,-7.366808318920448e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.754813072504476e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001027231410262,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.587130676256493e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001027228718157,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004872692807111,285.1929626464844,294.1499938964844,290.87530517578125,285.0921325683594,292.9618835449219,291.0486145019531,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004746615886,0.0,0.0,0.0,-0.0100076356902718,60.0,4.311260223388672,-0.0,-7.366808318920448e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.747147851157932e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001026424142764,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.58116802899167e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.000102642152342,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0004868864489253,285.1892395019531,294.1499938964844,290.8201599121094,285.0666198730469,292.9260559082031,290.9795227050781,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.256322383880615,-0.0,-7.355217945814729e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.746482101036236e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001026354075293,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.580650708405301e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001026351383188,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004868531832471,285.1889038085937,294.1499938964844,290.8159484863281,285.0645751953125,292.92291259765625,290.97381591796875,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.251945972442627,-0.0,-7.354211817300893e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.742325346451251e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0001025916280923,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.577417272841558e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001025913661578,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004866455856245,285.1868896484375,294.1499938964844,290.7916564941406,285.052490234375,292.9033508300781,290.93975830078125,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.226424694061279,-0.0,-7.347930619516775e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.73817441263236e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001025479214149,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.574188202852383e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001025476594804,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0004864382790401,285.1849060058594,294.1499938964844,290.77081298828125,285.0414733886719,292.8837280273437,290.9082336425781,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.025956941768527,0.0,0.0,0.0,-0.0099047049880027,60.0,4.20355224609375,-0.0,-7.341662211501898e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
