time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.729892190080136e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.000102460697235,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.567745342385024e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001024604353005,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004860245680902,285.1809387207031,294.1499938964844,290.73883056640625,285.0224914550781,292.8446350097656,290.8529968261719,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.165130615234375,-0.0,-7.329160212066199e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.729892190080136e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.000102460697235,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.567745342385024e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001024604353005,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004860245680902,285.1809387207031,294.1499938964844,290.73883056640625,285.0224914550781,292.8446350097656,290.8529968261719,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.165130615234375,-0.0,-7.329160212066199e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.7216347057838e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001023737422656,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.561322854598984e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001023734876071,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004856121668126,285.17706298828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8058166503906,290.8087158203125,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.136151313781738,-0.0,-7.316708661164739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.7216347057838e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001023737422656,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.561322854598984e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001023734876071,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004856121668126,285.17706298828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8058166503906,290.8087158203125,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.136151313781738,-0.0,-7.316708661164739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.713404870126396e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001022870710585,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,7.554920739494264e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0001022868236759,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004852011334151,285.1732177734375,294.1499938964844,290.7099914550781,284.9956970214844,292.7674560546875,290.77557373046875,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1158623695373535,-0.0,-7.304308269340255e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.713404870126396e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001022870710585,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,7.554920739494264e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0001022868236759,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004852011334151,285.1732177734375,294.1499938964844,290.7099914550781,284.9956970214844,292.7674560546875,290.77557373046875,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1158623695373535,-0.0,-7.304308269340255e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.705203410703688e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001022007054416,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.548541179858148e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.000102200458059,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004847914970014,285.1694641113281,294.1499938964844,290.7109069824219,284.9871826171875,292.72979736328125,290.7528991699219,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.103240013122559,-0.0,-7.29196116822095e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.705203410703688e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001022007054416,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.548541179858148e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.000102200458059,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004847914970014,285.1694641113281,294.1499938964844,290.7109069824219,284.9871826171875,292.72979736328125,290.7528991699219,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.103240013122559,-0.0,-7.29196116822095e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.701113594928756e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001021576317725,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.545360131189227e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001021573916659,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004845872172154,285.1676025390625,294.1499938964844,290.7147521972656,284.9840087890625,292.7112731933594,290.7455444335937,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808778678177532e-09,0.0010337252169847,-0.0247462540864944,0.0,0.0,0.0,-0.0096754487603902,60.0,4.099723815917969,-0.0,-7.285808578672005e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.697031055111438e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0001021146454149,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.542184175690636e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001021143980324,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004843833157792,285.165771484375,294.1499938964844,290.7206420898437,284.9814758300781,292.6929931640625,290.7405700683594,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75783986945089e-09,0.0010332895908504,-0.0246128905564546,0.0,0.0,0.0,-0.0096501959487795,60.0,4.097805976867676,-0.0,-7.279669489435038e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.689240687293932e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0001020326017169,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,7.536124758189544e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001020323616103,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004839942266698,285.1622619628906,294.1499938964844,290.7371520996094,284.9783020019531,292.6586608886719,290.7371520996094,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324681643396,9.660637623198909e-09,0.0010324585018679,-0.0243584010750055,0.0,0.0,0.0,-0.0096020093187689,60.0,4.098134994506836,-0.0,-7.267961166235183e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.688889258541168e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001020288982545,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.535851182183251e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001020286581479,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004839766188524,285.162109375,294.1499938964844,290.7380676269531,284.97821044921875,292.6571350097656,290.7372131347656,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.098297595977783,-0.0,-7.267432522439776e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.680778020992876e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001019434785121,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.529541471740231e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001019432384055,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004835714935325,285.1585388183594,294.1499938964844,290.7620849609375,284.9770202636719,292.62237548828125,290.7421875,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.104172229766846,-0.0,-7.255253109406112e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.680778020992876e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001019434785121,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.529541471740231e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001019432384055,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004835714935325,285.1585388183594,294.1499938964844,290.7620849609375,284.9770202636719,292.62237548828125,290.7421875,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.104172229766846,-0.0,-7.255253109406112e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.672698797658086e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001018584007397,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,7.523257227148861e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.000101858167909,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.000483167998027,285.155029296875,294.1499938964844,290.7916259765625,284.9774780273437,292.5888061523437,290.75457763671875,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.114619255065918,-0.0,-7.243132671419519e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.672698797658086e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001018584007397,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,7.523257227148861e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.000101858167909,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.000483167998027,285.155029296875,294.1499938964844,290.7916259765625,284.9774780273437,292.5888061523437,290.75457763671875,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.114619255065918,-0.0,-7.243132671419519e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.66465231613256e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001017736649373,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.51699844840914e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0001017734393826,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004827661323361,285.1515808105469,294.1499938964844,290.8255920410156,284.97930908203125,292.5564880371094,290.7734680175781,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353851027071869e-09,0.0010298351990059,-0.0235551595687866,0.0,0.0,0.0,-0.0094499215483665,60.0,4.128814697265625,-0.0,-7.23107120847999e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.66465231613256e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001017736649373,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.51699844840914e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0001017734393826,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004827661323361,285.1515808105469,294.1499938964844,290.8255920410156,284.97930908203125,292.5564880371094,290.7734680175781,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353851027071869e-09,0.0010298351990059,-0.0235551595687866,0.0,0.0,0.0,-0.0094499215483665,60.0,4.128814697265625,-0.0,-7.23107120847999e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.660642535891384e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001017314352793,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.51387924537994e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001017312097246,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004825658397749,285.14990234375,294.1499938964844,290.8438720703125,284.9805908203125,292.54083251953125,290.7850952148437,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303819936690161e-09,0.0010294073726981,-0.0234241615980863,0.0,0.0,0.0,-0.0094251194968819,60.0,4.137108325958252,-0.0,-7.225064280191873e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.656640759203584e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001016892929328,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,7.510766590712592e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001016890673781,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004823659546673,285.1482238769531,294.1499938964844,290.8628845214844,284.9820556640625,292.5255126953125,290.79791259765625,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253888322291461e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.146000862121582,-0.0,-7.219071562758472e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.649008279666305e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.000101608915429,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.504829409299418e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001016086971503,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004819847235921,285.1450500488281,294.1499938964844,290.9006652832031,284.9852905273437,292.49713134765625,290.8252868652344,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281753493472,9.158664937558573e-09,0.0010281661525368,-0.023044092580676,0.0,0.0,0.0,-0.0093531599268317,60.0,4.164368152618408,-0.0,-7.20764958828113e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.648663399275392e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0001016052847262,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.504560926463455e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001016050664475,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004819675232283,285.1449279785156,294.1499938964844,290.90240478515625,284.9854431152344,292.4958801269531,290.8266296386719,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.154363489471962e-09,0.0010281293652951,-0.0230328291654586,0.0,0.0,0.0,-0.0093510281294584,60.0,4.165245532989502,-0.0,-7.207134444797705e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.64072096394375e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001015216475934,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.498382910853252e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001015214220387,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004815708089154,285.1416931152344,294.1499938964844,290.943115234375,284.9891052246094,292.4675598144531,290.8586730957031,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055271199542858e-09,0.0010272820945829,-0.0227733626961708,0.0,0.0,0.0,-0.0093019036576151,60.0,4.185817718505859,-0.0,-7.195258433512208e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.64072096394375e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001015216475934,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.498382910853252e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001015214220387,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004815708089154,285.1416931152344,294.1499938964844,290.943115234375,284.9891052246094,292.4675598144531,290.8586730957031,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055271199542858e-09,0.0010272820945829,-0.0227733626961708,0.0,0.0,0.0,-0.0093019036576151,60.0,4.185817718505859,-0.0,-7.195258433512208e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.632814908400178e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001014383888104,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,7.492233271477744e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001014381705317,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004811759281437,285.1385192871094,294.1499938964844,290.9838562011719,284.9927062988281,292.4405517578125,290.89306640625,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956633656964641e-09,0.0010264386655762,-0.0225150808691978,0.0,0.0,0.0,-0.0092530045658349,60.0,4.206949710845947,-0.0,-7.183447081615668e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.632814908400178e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001014383888104,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,7.492233271477744e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001014381705317,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004811759281437,285.1385192871094,294.1499938964844,290.9838562011719,284.9927062988281,292.4405517578125,290.89306640625,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956633656964641e-09,0.0010264386655762,-0.0225150808691978,0.0,0.0,0.0,-0.0092530045658349,60.0,4.206949710845947,-0.0,-7.183447081615668e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.624945232644676e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001013555156532,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.486112008336931e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001013552973745,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004807828518096,285.13543701171875,294.1499938964844,291.0235900878906,284.99591064453125,292.4148254394531,290.9287414550781,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858453526272571e-09,0.0010255990782752,-0.0222579929977655,0.0,0.0,0.0,-0.009204332716763,60.0,4.227858543395996,-0.0,-7.171699678565346e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.624945232644676e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001013555156532,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.486112008336931e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001013552973745,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004807828518096,285.13543701171875,294.1499938964844,291.0235900878906,284.99591064453125,292.4148254394531,290.9287414550781,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858453526272571e-09,0.0010255990782752,-0.0222579929977655,0.0,0.0,0.0,-0.009204332716763,60.0,4.227858543395996,-0.0,-7.171699678565346e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.621022763894872e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0001013142027659,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.483060471713543e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0001013139917631,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.000480586924823,285.1339111328125,294.1499938964844,291.042724609375,284.99725341796875,292.40240478515625,290.94683837890625,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.0,0.0,-0.0091800726950168,60.0,4.238074779510498,-0.0,-7.165848359136362e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.617111209081486e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001012730135698,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,7.480017666239291e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0001012728025671,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004803915799129,285.13238525390625,294.1499938964844,291.0611877441406,284.9983825683594,292.3902587890625,290.9648742675781,285.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760718372968768e-09,0.0010247634490951,-0.0220020692795515,0.0,0.0,0.0,-0.0091558815911412,60.0,4.247917652130127,-0.0,-7.160015513818507e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.609317930880934e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001011909480439,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.473956065950915e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001011907370411,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004800023452844,285.1294250488281,294.1499938964844,291.0955810546875,284.9998779296875,292.3668212890625,291.0001525878906,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474941164255,0.0,0.0,0.0,-0.0091076865792274,60.0,4.265974044799805,-0.0,-7.148402403345244e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.609317930880934e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001011909480439,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.473956065950915e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001011907370411,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004800023452844,285.1294250488281,294.1499938964844,291.0955810546875,284.9998779296875,292.3668212890625,291.0001525878906,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474941164255,0.0,0.0,0.0,-0.0091076865792274,60.0,4.265974044799805,-0.0,-7.148402403345244e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.601561760064214e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0001011092681437,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.467922841897234e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.000101109057141,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0004796149150934,285.1265563964844,294.1499938964844,291.12567138671875,285.00006103515625,292.34442138671875,291.03375244140625,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940980076789,0.0,0.0,0.0,-0.0090597160160541,60.0,4.281585216522217,-0.0,-7.136852531175465e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.601561760064214e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0001011092681437,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.467922841897234e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.000101109057141,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0004796149150934,285.1265563964844,294.1499938964844,291.12567138671875,285.00006103515625,292.34442138671875,291.03375244140625,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940980076789,0.0,0.0,0.0,-0.0090597160160541,60.0,4.281585216522217,-0.0,-7.136852531175465e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.59384415182285e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001010279956972,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.461920176865533e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001010277919704,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0004792294639628,285.12371826171875,294.1499938964844,291.1503601074219,284.9986267089844,292.3228759765625,291.0647277832031,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419889867305,0.0,0.0,0.0,-0.0090119894593954,60.0,4.293948173522949,-0.0,-7.125370871108316e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.59384415182285e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001010279956972,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.461920176865533e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001010277919704,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0004792294639628,285.12371826171875,294.1499938964844,291.1503601074219,284.9986267089844,292.3228759765625,291.0647277832031,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419889867305,0.0,0.0,0.0,-0.0090119894593954,60.0,4.293948173522949,-0.0,-7.125370871108316e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.586166561348364e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001009471452562,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.455948070855811e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001009469415294,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004788459918927,285.1209716796875,294.1499938964844,291.1685791015625,284.9953308105469,292.3021240234375,291.09210205078125,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.302289009094238,-0.0,-7.113957423143803e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.586166561348364e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001009471452562,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.455948070855811e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001009469415294,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004788459918927,285.1209716796875,294.1499938964844,291.1685791015625,284.9953308105469,292.3021240234375,291.09210205078125,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.302289009094238,-0.0,-7.113957423143803e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.582343773217872e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001009068801067,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.452974386978894e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001009066836559,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004786550416611,285.11962890625,294.1499938964844,291.1749267578125,284.99285888671875,292.2919921875,291.10400390625,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662785589694,0.0,0.0,0.0,-0.0089408652856946,60.0,4.304602146148682,-0.0,-7.108277344514137e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
