time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170760,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.578530443832278e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001008667240967,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.450007979059592e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001008665276458,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004784645861946,285.1182861328125,294.1499938964844,291.1792297363281,284.9898376464844,292.281982421875,291.1145935058594,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279424257295886e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.305599689483643,-0.0,-7.102615029452863e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.570931433700024e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001007867031148,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.444096991093829e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.000100786506664,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004780850140377,285.1156616210937,294.1499938964844,291.1811828613281,284.9818725585937,292.2622375488281,291.13189697265625,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.303807258605957,-0.0,-7.09133587406541e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.570931433700024e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001007867031148,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.444096991093829e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.000100786506664,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004780850140377,285.1156616210937,294.1499938964844,291.1811828613281,284.9818725585937,292.2622375488281,291.13189697265625,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.303807258605957,-0.0,-7.09133587406541e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.563374624121934e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001007071259664,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.438219472533092e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001007069367915,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0004777076246682,285.11309814453125,294.1499938964844,291.17340087890625,284.97119140625,292.24273681640625,291.14263916015625,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.295587539672852,-0.0,-7.080130615122472e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.563374624121934e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001007071259664,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.438219472533092e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001007069367915,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0004777076246682,285.11309814453125,294.1499938964844,291.17340087890625,284.97119140625,292.24273681640625,291.14263916015625,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.295587539672852,-0.0,-7.080130615122472e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.555860015098006e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0001006279926514,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.432373968185857e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001006277962005,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004773322725668,285.1106262207031,294.1499938964844,291.15478515625,284.9573974609375,292.2232666015625,291.1458435058594,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.280275344848633,-0.0,-7.068994989367638e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.555860015098006e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0001006279926514,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.432373968185857e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001006277962005,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004773322725668,285.1106262207031,294.1499938964844,291.15478515625,284.9573974609375,292.2232666015625,291.1458435058594,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.280275344848633,-0.0,-7.068994989367638e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.548386879032478e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001005492958938,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.426561205647886e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001005491067189,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004769590159412,285.1081848144531,294.1499938964844,291.1242370605469,284.9402160644531,292.2036437988281,291.1405639648437,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.257145404815674,-0.0,-7.057930417886382e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.548386879032478e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001005492958938,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.426561205647886e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001005491067189,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004769590159412,285.1081848144531,294.1499938964844,291.1242370605469,284.9402160644531,292.2036437988281,291.1405639648437,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.257145404815674,-0.0,-7.057930417886382e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.544669592287391e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001005101439659,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.423669740092009e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.000100509954791,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004767733335029,285.10699462890625,294.1499938964844,291.1041259765625,284.93023681640625,292.19366455078125,291.1337280273437,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.241754055023193,-0.0,-7.05242939602613e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.54096030909568e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001004710866254,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.420784095302224e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001004708974505,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.000476588087622,285.1058349609375,294.1499938964844,291.08062744140625,284.9192810058594,292.1835327148437,291.1244812011719,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.224369049072266,-0.0,-7.046943295563325e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.533515549264848e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001003926881821,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.414993160637096e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001003924990072,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004762162279803,285.103515625,294.1499938964844,291.0229187011719,284.89422607421875,292.1628723144531,291.099853515625,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717904537685172e-09,0.0010158463846892,-0.0192711297422647,0.0,0.0,0.0,-0.0086389137431979,60.0,4.184146404266357,-0.0,-7.035937699129138e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.533515549264848e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001003926881821,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.414993160637096e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001003924990072,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004762162279803,285.103515625,294.1499938964844,291.0229187011719,284.89422607421875,292.1628723144531,291.099853515625,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717904537685172e-09,0.0010158463846892,-0.0192711297422647,0.0,0.0,0.0,-0.0086389137431979,60.0,4.184146404266357,-0.0,-7.035937699129138e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.525943460175768e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001003129436867,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.409103272948414e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001003127617877,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004758380237035,285.1012878417969,294.1499938964844,290.95001220703125,284.8645935058594,292.14129638671875,291.0636901855469,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345653271268e-09,0.0010150388116016,-0.0190237667411565,0.0,0.0,0.0,-0.0085920915007591,60.0,4.133212566375732,-0.0,-7.024753756468274e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.525943460175768e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001003129436867,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.409103272948414e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001003127617877,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004758380237035,285.1012878417969,294.1499938964844,290.95001220703125,284.8645935058594,292.14129638671875,291.0636901855469,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345653271268e-09,0.0010150388116016,-0.0190237667411565,0.0,0.0,0.0,-0.0085920915007591,60.0,4.133212566375732,-0.0,-7.024753756468274e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.515380952507256e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001002017161226,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.40088798920624e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001002015414997,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004753104585688,285.09912109375,294.1499938964844,290.8644714355469,284.8321533203125,292.1186828613281,291.0166320800781,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.491752107569027e-09,0.0010139128426089,-0.0186788197606802,0.0,0.0,0.0,-0.0085268011316657,60.0,4.072434425354004,-0.0,-7.009172264815788e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.515380952507256e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001002017161226,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.40088798920624e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001002015414997,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004753104585688,285.09912109375,294.1499938964844,290.8644714355469,284.8321533203125,292.1186828613281,291.0166320800781,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.491752107569027e-09,0.0010139128426089,-0.0186788197606802,0.0,0.0,0.0,-0.0085268011316657,60.0,4.072434425354004,-0.0,-7.009172264815788e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.499286534264684e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001000322372419,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.388369704131037e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.000100032055343,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004745065525639,285.09698486328125,294.1499938964844,290.7700500488281,284.7988586425781,292.09490966796875,290.9596862792969,285.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291121928432176e-09,0.0010121973464265,-0.0181533396244049,0.0,0.0,0.0,-0.0084273414686322,60.0,4.002663612365723,-0.0,-6.985469980236303e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.499286534264684e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001000322372419,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.388369704131037e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.000100032055343,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004745065525639,285.09698486328125,294.1499938964844,290.7700500488281,284.7988586425781,292.09490966796875,290.9596862792969,285.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291121928432176e-09,0.0010121973464265,-0.0181533396244049,0.0,0.0,0.0,-0.0084273414686322,60.0,4.002663612365723,-0.0,-6.985469980236303e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.489370859228076e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.99278054223396e-05,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.380656461464241e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.992763079935683e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004740112053696,285.095947265625,294.1499938964844,290.7197265625,284.7818298339844,292.08258056640625,290.9280700683594,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111479787155,7.167518578654608e-09,0.0010111407609656,-0.0178295969963073,0.0,0.0,0.0,-0.0083660669624805,60.0,3.964925527572632,-0.0,-6.970887511670298e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.478168794885278e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.980984759749845e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.371943502221256e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.98096729745157e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000473451684229,285.0949401855469,294.1499938964844,290.6674194335937,284.7645568847656,292.0698547363281,290.8942565917969,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099534410983,7.027895154720909e-09,0.001009946456179,-0.0174638871103525,0.0,0.0,0.0,-0.0082968473434448,60.0,3.924903631210327,-0.0,-6.95443418408104e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.452830272493884e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.95430164039135e-05,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.352235843427479e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.954284905688836e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004721860168501,285.09295654296875,294.1499938964844,290.55712890625,284.72918701171875,292.0433349609375,290.8215026855469,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.712092659455493e-09,0.0010072463192045,-0.0166366919875144,0.0,0.0,0.0,-0.0081402920186519,60.0,3.839760065078736,-0.0,-6.917289141483708e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.452830272493884e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.95430164039135e-05,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.352235843427479e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.954284905688836e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004721860168501,285.09295654296875,294.1499938964844,290.55712890625,284.72918701171875,292.0433349609375,290.8215026855469,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.712092659455493e-09,0.0010072463192045,-0.0166366919875144,0.0,0.0,0.0,-0.0081402920186519,60.0,3.839760065078736,-0.0,-6.917289141483708e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.42438855418004e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.924350888468324e-05,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.330114021897316e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.924334153765813e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004707653133664,285.0910339355469,294.1499938964844,290.4398193359375,284.6926574707031,292.01531982421875,290.7427673339844,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357625981223691e-09,0.0010042153298854,-0.0157081838697195,0.0,0.0,0.0,-0.0079645682126283,60.0,3.7484617233276367,-0.0,-6.875715996557119e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.42438855418004e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.924350888468324e-05,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.330114021897316e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.924334153765813e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004707653133664,285.0910339355469,294.1499938964844,290.4398193359375,284.6926574707031,292.01531982421875,290.7427673339844,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357625981223691e-09,0.0010042153298854,-0.0157081838697195,0.0,0.0,0.0,-0.0079645682126283,60.0,3.7484617233276367,-0.0,-6.875715996557119e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.393951040692627e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.892298839986324e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.306440238608047e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.892282832879572e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004692449583671,285.08917236328125,294.1499938964844,290.316162109375,284.6548767089844,291.98565673828125,290.65924072265625,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978298300846063e-09,0.0010009717661887,-0.0147145083174109,0.0,0.0,0.0,-0.0077765192836523,60.0,3.651921987533569,-0.0,-6.83136462953371e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.393951040692627e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.892298839986324e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.306440238608047e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.892282832879572e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004692449583671,285.08917236328125,294.1499938964844,290.316162109375,284.6548767089844,291.98565673828125,290.65924072265625,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978298300846063e-09,0.0010009717661887,-0.0147145083174109,0.0,0.0,0.0,-0.0077765192836523,60.0,3.651921987533569,-0.0,-6.83136462953371e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.36292126425542e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.859622514341028e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.282304432010278e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.859605779638514e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004676949756685,285.0873718261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9544372558594,290.5722961425781,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915827523733705e-09,0.0009976649889722,-0.0137014361098408,0.0,0.0,0.0,-0.0075848079286515,60.0,3.55143666267395,-0.0,-6.786297745975389e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.36292126425542e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.859622514341028e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.282304432010278e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.859605779638514e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004676949756685,285.0873718261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9544372558594,290.5722961425781,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915827523733705e-09,0.0009976649889722,-0.0137014361098408,0.0,0.0,0.0,-0.0075848079286515,60.0,3.55143666267395,-0.0,-6.786297745975389e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.34754280024208e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.843427687883376e-05,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.270343485288322e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.843411680776626e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004669268091674,285.08648681640625,294.1499938964844,290.1200256347656,284.595703125,291.9380798339844,290.5276184082031,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960320312529,5.399932945238106e-09,0.0009960266761481,-0.0131993573158979,0.0,0.0,0.0,-0.0074898013845086,60.0,3.4997379779815674,-0.0,-6.764018678495631e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.332453191746026e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.827538451645525e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.258607365656644e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.827522444538772e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004661730781663,285.08563232421875,294.1499938964844,290.0521240234375,284.57525634765625,291.9214172363281,290.4825134277344,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211883813416307e-09,0.0009944181656464,-0.0127067044377326,0.0,0.0,0.0,-0.0073965745978057,60.0,3.4476141929626465,-0.0,-6.742193647824024e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.30452806642279e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.798131213756278e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.236887176986784e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.798115206649528e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004647781897801,285.0839538574219,294.1499938964844,289.9130554199219,284.5332946777344,291.8867492675781,290.3907165527344,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863863090065479e-09,0.0009914418915286,-0.0117949303239583,0.0,0.0,0.0,-0.0072240442968904,60.0,3.341789484024048,-0.0,-6.701894506022654e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.30452806642279e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.798131213756278e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.236887176986784e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.798115206649528e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004647781897801,285.0839538574219,294.1499938964844,289.9130554199219,284.5332946777344,291.8867492675781,290.3907165527344,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863863090065479e-09,0.0009914418915286,-0.0117949303239583,0.0,0.0,0.0,-0.0072240442968904,60.0,3.341789484024048,-0.0,-6.701894506022654e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.280103404307738e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.77241070359014e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.217889651656151e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.77239542407915e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004635581863112,285.08233642578125,294.1499938964844,289.7700500488281,284.4898986816406,291.8504333496094,290.29718017578125,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559464361619803e-09,0.0009888388449326,-0.0109974164515733,0.0,0.0,0.0,-0.0070731397718191,60.0,3.2346713542938232,-0.0,-6.66674608851281e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.280103404307738e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.77241070359014e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.217889651656151e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.77239542407915e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004635581863112,285.08233642578125,294.1499938964844,289.7700500488281,284.4898986816406,291.8504333496094,290.29718017578125,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559464361619803e-09,0.0009888388449326,-0.0109974164515733,0.0,0.0,0.0,-0.0070731397718191,60.0,3.2346713542938232,-0.0,-6.66674608851281e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.261208469979464e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.752513142302632e-05,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.203192944871262e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.752497862791644e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004626143490895,285.08074951171875,294.1499938964844,289.623779296875,284.4449768066406,291.8121032714844,290.2007751464844,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868291672319,4.3239576363873775e-09,0.000986824859865,-0.010380383580923,0.0,0.0,0.0,-0.0069563882425427,60.0,3.1270782947540283,-0.0,-6.639616145776017e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.261208469979464e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.752513142302632e-05,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.203192944871262e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.752497862791644e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004626143490895,285.08074951171875,294.1499938964844,289.623779296875,284.4449768066406,291.8121032714844,290.2007751464844,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868291672319,4.3239576363873775e-09,0.000986824859865,-0.010380383580923,0.0,0.0,0.0,-0.0069563882425427,60.0,3.1270782947540283,-0.0,-6.639616145776017e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.248080459656194e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.738688095239922e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.192981865955517e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.738673543324694e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004619586106855,285.0792541503906,294.1499938964844,289.474853515625,284.39862060546875,291.77197265625,290.1012878417969,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854293894022,4.1603076539331604e-09,0.0009854251984506,-0.0099516101181507,0.0,0.0,0.0,-0.0068752584047615,60.0,3.019780158996582,-0.0,-6.62079600033394e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.248080459656194e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.738688095239922e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.192981865955517e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.738673543324694e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004619586106855,285.0792541503906,294.1499938964844,289.474853515625,284.39862060546875,291.77197265625,290.1012878417969,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854293894022,4.1603076539331604e-09,0.0009854251984506,-0.0099516101181507,0.0,0.0,0.0,-0.0068752584047615,60.0,3.019780158996582,-0.0,-6.62079600033394e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
