time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173100,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.243879321729764e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.7342643130105e-05,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,7.189714233390987e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.734249033499508e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004617487429641,285.0785217285156,294.1499938964844,289.39959716796875,284.3749084472656,291.75128173828125,290.0501708984375,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849810739979,4.107922002560826e-09,0.0009849769994616,-0.0098143555223941,0.0,0.0,0.0,-0.0068492870777845,60.0,2.9663286209106445,-0.0,-6.614777703362051e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.241677616955712e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.73194546531886e-05,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.188001472968608e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.73193091340363e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004616387886926,285.0777893066406,294.1499938964844,289.32391357421875,284.350830078125,291.7299499511719,289.9970397949219,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847463807091,4.0804506440395025e-09,0.0009847423061728,-0.0097423773258924,0.0,0.0,0.0,-0.0068356697447597,60.0,2.913193702697754,-0.0,-6.611622183072542e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.241331281373276e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.731580939842388e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.187731534941122e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.73156638792716e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004616215301211,285.0763854980469,294.1499938964844,289.17156982421875,284.3016357421875,291.68603515625,289.8866271972656,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847084293141,4.076056381308035e-09,0.0009847043547779,-0.0097308652475476,0.0,0.0,0.0,-0.0068334895186126,60.0,2.807617425918579,-0.0,-6.611117697730151e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.241331281373276e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.731580939842388e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.187731534941122e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.73156638792716e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004616215301211,285.0763854980469,294.1499938964844,289.17156982421875,284.3016357421875,291.68603515625,289.8866271972656,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847084293141,4.076056381308035e-09,0.0009847043547779,-0.0097308652475476,0.0,0.0,0.0,-0.0068334895186126,60.0,2.807617425918579,-0.0,-6.611117697730151e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.246070840163156e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.736571519169956e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.191417535068467e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.736556967254728e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004618582897819,285.0750427246094,294.1499938964844,289.0184020996094,284.2511291503906,291.6403503417969,289.76934814453125,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212624073,4.135031872465333e-09,0.0009852085495367,-0.0098853856325149,0.0,0.0,0.0,-0.0068627255968749,60.0,2.702979803085327,-0.0,-6.617892012172888e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.246070840163156e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.736571519169956e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.191417535068467e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.736556967254728e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004618582897819,285.0750427246094,294.1499938964844,289.0184020996094,284.2511291503906,291.6403503417969,289.76934814453125,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212624073,4.135031872465333e-09,0.0009852085495367,-0.0098853856325149,0.0,0.0,0.0,-0.0068627255968749,60.0,2.702979803085327,-0.0,-6.617892012172888e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.254305768990888e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.74524300545454e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.197821832960472e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.745228453539312e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004622696724254,285.07373046875,294.1499938964844,288.8651123046875,284.19940185546875,291.59246826171875,289.6427001953125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860893478617,4.2375520870052705e-09,0.0009860851569101,-0.0101539976894855,0.0,0.0,0.0,-0.0069135492667555,60.0,2.5992558002471924,-0.0,-6.629676363445469e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.254305768990888e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.74524300545454e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.197821832960472e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.745228453539312e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004622696724254,285.07373046875,294.1499938964844,288.8651123046875,284.19940185546875,291.59246826171875,289.6427001953125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860893478617,4.2375520870052705e-09,0.0009860851569101,-0.0101539976894855,0.0,0.0,0.0,-0.0069135492667555,60.0,2.5992558002471924,-0.0,-6.629676363445469e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.263902757083996e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.75534931058064e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.205286237876862e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.755334758665413e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004627490707207,285.0724792480469,294.1499938964844,288.7122497558594,284.1465759277344,291.5428771972656,289.5090637207031,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987111357972,4.357049832037774e-09,0.0009871069341897,-0.0104670878499746,0.0,0.0,0.0,-0.006972789298743,60.0,2.49611496925354,-0.0,-6.643424654839691e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.263902757083996e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.75534931058064e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.205286237876862e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.755334758665413e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004627490707207,285.0724792480469,294.1499938964844,288.7122497558594,284.1465759277344,291.5428771972656,289.5090637207031,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987111357972,4.357049832037774e-09,0.0009871069341897,-0.0104670878499746,0.0,0.0,0.0,-0.006972789298743,60.0,2.49611496925354,-0.0,-6.643424654839691e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.2682741524186e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.759952808963136e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.20868629286997e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.759938257047908e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004629674658644,285.0718688964844,294.1499938964844,288.6361999511719,284.1197814941406,291.51727294921875,289.4393920898437,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875767864286,4.411479181953837e-09,0.0009875723626464,-0.0106096947565674,0.0,0.0,0.0,-0.006999772042036,60.0,2.4447200298309326,-0.0,-6.649692352311831e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.272201714338736e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.764088463271035e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.211740739876404e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.764073911355808e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0004631636547856,285.0712890625,294.1499938964844,288.5604858398437,284.0927734375,291.4913330078125,289.3687744140625,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098799506668,4.460372071690699e-09,0.0009879906428977,-0.0107377944514155,0.0,0.0,0.0,-0.0070240115746855,60.0,2.393357515335083,-0.0,-6.655324114035467e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.277277422370388e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.769433381734416e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.21568867447786e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.769419557414948e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004634172364603,285.07012939453125,294.1499938964844,288.4104309082031,284.0381774902344,291.43804931640625,289.2247619628906,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885353501886,4.52354464997029e-09,0.000988530809991,-0.010903307236731,0.0,0.0,0.0,-0.0070553286932408,60.0,2.2909226417541504,-0.0,-6.6626050454488e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.277277422370388e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.769433381734416e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.21568867447786e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.769419557414948e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004634172364603,285.07012939453125,294.1499938964844,288.4104309082031,284.0381774902344,291.43804931640625,289.2247619628906,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885353501886,4.52354464997029e-09,0.000988530809991,-0.010903307236731,0.0,0.0,0.0,-0.0070553286932408,60.0,2.2909226417541504,-0.0,-6.6626050454488e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.27856599446386e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.77079034782946e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.216689846245572e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.770776523509994e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004634816141333,285.0690002441406,294.1499938964844,288.2626953125,283.98291015625,291.3833312988281,289.0794982910156,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886721381917,4.539522091562276e-09,0.0009886675979942,-0.0109451683238148,0.0,0.0,0.0,-0.0070632500573992,60.0,2.18886137008667,-0.0,-6.66444677221989e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.27856599446386e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.77079034782946e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.216689846245572e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.770776523509994e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004634816141333,285.0690002441406,294.1499938964844,288.2626953125,283.98291015625,291.3833312988281,289.0794982910156,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886721381917,4.539522091562276e-09,0.0009886675979942,-0.0109451683238148,0.0,0.0,0.0,-0.0070632500573992,60.0,2.18886137008667,-0.0,-6.66444677221989e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.275619231630115e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.76768642431125e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.214397919597104e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.767673327587544e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004633344360627,285.0679626464844,294.1499938964844,288.1178894042969,283.9272155761719,291.3268737792969,288.9351806640625,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.5027310768830375e-09,0.0009883531602099,-0.0108487764373421,0.0,0.0,0.0,-0.0070450119674205,60.0,2.087791681289673,-0.0,-6.660205542630139e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.275619231630115e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.76768642431125e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.214397919597104e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.767673327587544e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004633344360627,285.0679626464844,294.1499938964844,288.1178894042969,283.9272155761719,291.3268737792969,288.9351806640625,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883575839921,4.5027310768830375e-09,0.0009883531602099,-0.0108487764373421,0.0,0.0,0.0,-0.0070450119674205,60.0,2.087791681289673,-0.0,-6.660205542630139e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.269774454878645e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.761531691765411e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.209851901279762e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.761518595041709e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004630425246432,285.0669250488281,294.1499938964844,287.9766845703125,283.8713073730469,291.26904296875,288.7933349609375,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877344127744,4.4298404944242975e-09,0.0009877299889922,-0.010657800361514,0.0,0.0,0.0,-0.007008877582848,60.0,1.9880644083023071,-0.0,-6.651806927493453e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.269774454878645e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.761531691765411e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.209851901279762e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.761518595041709e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004630425246432,285.0669250488281,294.1499938964844,287.9766845703125,283.8713073730469,291.26904296875,288.7933349609375,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877344127744,4.4298404944242975e-09,0.0009877299889922,-0.010657800361514,0.0,0.0,0.0,-0.007008877582848,60.0,1.9880644083023071,-0.0,-6.651806927493453e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.265968401450664e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.75752336671576e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.206891314126551e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.757510269992054e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004628524184226,285.0664367675781,294.1499938964844,287.9075927734375,283.84332275390625,291.2395324707031,288.7240905761719,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873283561319,4.382382456924461e-09,0.000987324048765,-0.0105334594845771,0.0,0.0,0.0,-0.0069853495806455,60.0,1.939178228378296,-0.0,-6.646341432769989e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.261933155357838e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.753274207469076e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.203752466011792e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.75326111074537e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004626508452929,285.06597900390625,294.1499938964844,287.8396301269531,283.8153686523437,291.2097473144531,288.65557861328125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868982015177,4.332069369894498e-09,0.0009868937777355,-0.0104016372933983,0.0,0.0,0.0,-0.0069604073651134,60.0,1.8907480239868164,-0.0,-6.640549798930806e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.253211464965716e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.744089766172692e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.196968363132328e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.744076669448988e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004622152191586,285.0650634765625,294.1499938964844,287.7074279785156,283.7596435546875,291.1493225097656,288.5218505859375,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223336791397969e-09,0.0009859642013907,-0.0101167513057589,0.0,0.0,0.0,-0.0069065047428011,60.0,1.7962526082992554,-0.0,-6.628041404610485e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.253211464965716e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.744089766172692e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.196968363132328e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.744076669448988e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004622152191586,285.0650634765625,294.1499938964844,287.7074279785156,283.7596435546875,291.1493225097656,288.5218505859375,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223336791397969e-09,0.0009859642013907,-0.0101167513057589,0.0,0.0,0.0,-0.0069065047428011,60.0,1.7962526082992554,-0.0,-6.628041404610485e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.24462074181065e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.735042840475217e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.190286123659462e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.735030471347272e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004617861122824,285.0641784667969,294.1499938964844,287.58062744140625,283.704345703125,291.0877380371094,288.3927917480469,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.1162300234987015e-09,0.0009850482456386,-0.009836122393608,0.0,0.0,0.0,-0.0068534067831933,60.0,1.7054015398025513,-0.0,-6.615731962256177e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.24462074181065e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.735042840475217e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.190286123659462e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.735030471347272e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004617861122824,285.0641784667969,294.1499938964844,287.58062744140625,283.704345703125,291.0877380371094,288.3927917480469,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.1162300234987015e-09,0.0009850482456386,-0.009836122393608,0.0,0.0,0.0,-0.0068534067831933,60.0,1.7054015398025513,-0.0,-6.615731962256177e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.238219354301692e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.728301665745676e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.185307185864076e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.728289296617731e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004614663484971,285.0633544921875,294.1499938964844,287.4598999023437,283.6498107910156,291.025146484375,288.26763916015625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036400991225264e-09,0.000984365469776,-0.0096269631758332,0.0,0.0,0.0,-0.0068138316273689,60.0,1.6187635660171509,-0.0,-6.6065645398794e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.238219354301692e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.728301665745676e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.185307185864076e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.728289296617731e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004614663484971,285.0633544921875,294.1499938964844,287.4598999023437,283.6498107910156,291.025146484375,288.26763916015625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036400991225264e-09,0.000984365469776,-0.0096269631758332,0.0,0.0,0.0,-0.0068138316273689,60.0,1.6187635660171509,-0.0,-6.6065645398794e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.231112198904155e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.720817615743726e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.17977891326882e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.720805246615782e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004611113690771,285.0625915527344,294.1499938964844,287.3458557128906,283.5962219238281,290.9616394042969,288.1471252441406,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947786542113363e-09,0.0009836078388616,-0.0093947825953364,0.0,0.0,0.0,-0.0067699016071856,60.0,1.5367697477340698,-0.0,-6.596395962787939e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.231112198904155e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.720817615743726e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.17977891326882e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.720805246615782e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004611113690771,285.0625915527344,294.1499938964844,287.3458557128906,283.5962219238281,290.9616394042969,288.1471252441406,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947786542113363e-09,0.0009836078388616,-0.0093947825953364,0.0,0.0,0.0,-0.0067699016071856,60.0,1.5367697477340698,-0.0,-6.596395962787939e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.22554827411659e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.714959014672786e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.175451901275665e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.71494591794908e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004608334566,285.06219482421875,294.1499938964844,287.2915344238281,283.56988525390625,290.9295959472656,288.08917236328125,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830185445025,3.878434906567918e-09,0.0009830147027969,-0.0092130722478032,0.0,0.0,0.0,-0.006735520903021,60.0,1.4973970651626587,-0.0,-6.588442857946576e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.219456114806236e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.7085430752486e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.170713070081547e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.708530706120656e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004605291469488,285.0618591308594,294.1499938964844,287.2391052246094,283.5438842773437,290.8974914550781,288.0324401855469,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802494319415928e-09,0.000982365803793,-0.0090140970423817,0.0,0.0,0.0,-0.0066978763788938,60.0,1.458831787109375,-0.0,-6.579740130518985e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.206037066178396e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.694412437966092e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.160275708884001e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.694400068838148e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004598588857334,285.0611572265625,294.1499938964844,287.1402893066406,283.4930419921875,290.832763671875,287.9256591796875,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244327782061e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149621270596,60.0,1.3862963914871216,-0.0,-6.560593845961193e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.206037066178396e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.694412437966092e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.160275708884001e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.694400068838148e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004598588857334,285.0611572265625,294.1499938964844,287.1402893066406,283.4930419921875,290.832763671875,287.9256591796875,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244327782061e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149621270596,60.0,1.3862963914871216,-0.0,-6.560593845961193e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.192620200337842e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.68028325587511e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.149839802877977e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.680270886747168e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004591886827256,285.0605163574219,294.1499938964844,287.04998779296875,283.4439392089844,290.7677001953125,287.8258361816406,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.468013876073428e-09,0.0009795053629204,-0.008137697353959,0.0,0.0,0.0,-0.0065320581197738,60.0,1.3188297748565674,-0.0,-6.541476693655568e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.192620200337842e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.68028325587511e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.149839802877977e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.680270886747168e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004591886827256,285.0605163574219,294.1499938964844,287.04998779296875,283.4439392089844,290.7677001953125,287.8258361816406,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.468013876073428e-09,0.0009795053629204,-0.008137697353959,0.0,0.0,0.0,-0.0065320581197738,60.0,1.3188297748565674,-0.0,-6.541476693655568e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.178803884424268e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.66573425102979e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.13909394107759e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.665721881901844e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004584985726978,285.0599060058594,294.1499938964844,286.9642944335937,283.39483642578125,290.7023620605469,287.7330627441406,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.295812289749733e-09,0.0009780329419299,-0.0076864911243319,0.0,0.0,0.0,-0.0064466912299394,60.0,1.2558560371398926,-0.0,-6.521820949956236e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.178803884424268e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.66573425102979e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.13909394107759e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.665721881901844e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004584985726978,285.0599060058594,294.1499938964844,286.9642944335937,283.39483642578125,290.7023620605469,287.7330627441406,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.295812289749733e-09,0.0009780329419299,-0.0076864911243319,0.0,0.0,0.0,-0.0064466912299394,60.0,1.2558560371398926,-0.0,-6.521820949956236e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.16008502827026e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.646021499065682e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.124534022295848e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.6460098575335e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004575635248329,285.0593566894531,294.1499938964844,286.8788452148437,283.3439025878906,290.6368103027344,287.64923095703125,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760413086041,3.062524900343533e-09,0.0009760382235981,-0.0070752184838056,0.0,0.0,0.0,-0.0063310409896075,60.0,1.1943156719207764,-0.0,-6.495240256754188e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
