time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175440,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.16008502827026e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.646021499065682e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.124534022295848e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.6460098575335e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004575635248329,285.0593566894531,294.1499938964844,286.8788452148437,283.3439025878906,290.6368103027344,287.64923095703125,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760413086041,3.062524900343533e-09,0.0009760382235981,-0.0070752184838056,0.0,0.0,0.0,-0.0063310409896075,60.0,1.1943156719207764,-0.0,-6.495240256754188e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.149621473625302e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.635002788854764e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.116395863704383e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.63499114732258e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004570408782456,285.05908203125,294.1499938964844,286.8362121582031,283.3178100585937,290.6039733886719,287.6107177734375,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749266901053,2.932131648591962e-09,0.0009749237215146,-0.0067335506901144,0.0,0.0,0.0,-0.006266402080655,60.0,1.163722276687622,-0.0,-6.480406256059723e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.137779125012456e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.622532525099814e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.107184501364827e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.622520883567633e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004564493428915,285.0588073730469,294.1499938964844,286.793701171875,283.2913513183594,290.5710754394531,287.5738830566406,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638166941,2.7845543648652438e-09,0.0009736610227264,-0.0063468548469245,0.0,0.0,0.0,-0.0061932378448545,60.0,1.1332110166549685,-0.0,-6.46363815803852e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.119043534155936e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.602802310837431e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.09261221345514e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.602791396901011e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004555134801194,285.058349609375,294.1499938964844,286.7089233398437,283.2373962402344,290.5051574707031,287.5059509277344,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551066469180796e-09,0.0009716643253341,-0.0057350406423211,0.0,0.0,0.0,-0.0060774870216846,60.0,1.0728051662445068,-0.0,-6.4371533881058e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.119043534155936e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.602802310837431e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.09261221345514e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.602791396901011e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004555134801194,285.058349609375,294.1499938964844,286.7089233398437,283.2373962402344,290.5051574707031,287.5059509277344,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551066469180796e-09,0.0009716643253341,-0.0057350406423211,0.0,0.0,0.0,-0.0060774870216846,60.0,1.0728051662445068,-0.0,-6.4371533881058e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.101931209443136e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.584782674210146e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.079303031787276e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.584771760273723e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004546587297227,285.0578918457031,294.1499938964844,286.62457275390625,283.1822204589844,290.4390869140625,287.4431457519531,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337811499941722e-09,0.0009698407375253,-0.0051762382499873,0.0,0.0,0.0,-0.0059717674739658,60.0,1.0130703449249268,-0.0,-6.413011277572879e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.101931209443136e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.584782674210146e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.079303031787276e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.584771760273723e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004546587297227,285.0578918457031,294.1499938964844,286.62457275390625,283.1822204589844,290.4390869140625,287.4431457519531,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337811499941722e-09,0.0009698407375253,-0.0051762382499873,0.0,0.0,0.0,-0.0059717674739658,60.0,1.0130703449249268,-0.0,-6.413011277572879e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.084365592570975e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.566285007167608e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.065640238579363e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.566274093231186e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004537813074421,285.0574645996094,294.1499938964844,286.540771484375,283.1260681152344,290.372802734375,287.3876037597656,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026152558624,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9540782570838928,-0.0,-6.388275863855597e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.084365592570975e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.566285007167608e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.065640238579363e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.566274093231186e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004537813074421,285.0574645996094,294.1499938964844,286.540771484375,283.1260681152344,290.372802734375,287.3876037597656,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026152558624,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9540782570838928,-0.0,-6.388275863855597e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.063680772669612e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.544502245262264e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.049550913507119e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.544491331325844e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004527480341494,285.0570983886719,294.1499938964844,286.4574890136719,283.06915283203125,290.3063659667969,287.3402404785156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.861127363333992e-09,0.0009657647460699,-0.0039271414279937,0.0,0.0,0.0,-0.0057354550808668,60.0,0.8955236673355103,-0.0,-6.35920969216386e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.063680772669612e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.544502245262264e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.049550913507119e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.544491331325844e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004527480341494,285.0570983886719,294.1499938964844,286.4574890136719,283.06915283203125,290.3063659667969,287.3402404785156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.861127363333992e-09,0.0009657647460699,-0.0039271414279937,0.0,0.0,0.0,-0.0057354550808668,60.0,0.8955236673355103,-0.0,-6.35920969216386e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.052479435922578e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.532707190373912e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.040839409455657e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.532696276437493e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004521885421127,285.05694580078125,294.1499938964844,286.4161071777344,283.0404357910156,290.27313232421875,287.3193664550781,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547460142858e-09,0.0009645713726058,-0.0035613845102488,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8663823008537292,-0.0,-6.343498881733467e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.041053999681026e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.5206756668631e-05,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.031952554825693e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.52066548052244e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004516178451012,285.0567626953125,294.1499938964844,286.3748779296875,283.0116271972656,290.2398376464844,287.3019104003906,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633551817387,1.579174013777162e-09,0.0009633536101318,-0.0031883060000836,0.0,0.0,0.0,-0.0055956779979169,60.0,0.8374351859092712,-0.0,-6.327493196067735e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.021017467603087e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.499576117377728e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.016368181211874e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.499565203441308e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004506169934757,285.05645751953125,294.1499938964844,286.2929382324219,282.9537353515625,290.1732177734375,287.27276611328125,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.3294795264684467e-09,0.0009612182038836,-0.0025339983403682,0.0,0.0,0.0,-0.0054718921892344,60.0,0.7801133990287781,-0.0,-6.2994722327403e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.021017467603087e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.499576117377728e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.016368181211874e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.499565203441308e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004506169934757,285.05645751953125,294.1499938964844,286.2929382324219,282.9537353515625,290.1732177734375,287.27276611328125,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.3294795264684467e-09,0.0009612182038836,-0.0025339983403682,0.0,0.0,0.0,-0.0054718921892344,60.0,0.7801133990287781,-0.0,-6.2994722327403e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.009077621158212e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.48700326262042e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.007081876508892e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.486992348683998e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004500205977819,285.0550231933594,294.1499938964844,286.2117919921875,282.8956604003906,290.10809326171875,287.24981689453125,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475329425185,1.168240837401413e-09,0.0009475317783653,-0.0021237889304757,0.0,0.0,0.0,-0.0053300936706364,60.0,0.7158675193786621,-0.0,-6.282802189616632e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.009077621158212e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.48700326262042e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.007081876508892e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.486992348683998e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004500205977819,285.0550231933594,294.1499938964844,286.2117919921875,282.8956604003906,290.10809326171875,287.24981689453125,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475329425185,1.168240837401413e-09,0.0009475317783653,-0.0021237889304757,0.0,0.0,0.0,-0.0053300936706364,60.0,0.7158675193786621,-0.0,-6.282802189616632e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.004804451251402e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.482502355240284e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.003757491474971e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.482492168899626e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004498071502894,285.0657043457031,294.1499938964844,286.1314697265625,282.8376159667969,290.04461669921875,287.22930908203125,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009082883480004,1.0760925484021302e-09,0.0009082873002626,-0.0019207749282941,0.0,0.0,0.0,-0.005091106519103,60.0,0.6365925669670105,-0.0,-6.276837183349926e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.004804451251402e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.482502355240284e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.003757491474971e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.482492168899626e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004498071502894,285.0657043457031,294.1499938964844,286.1314697265625,282.8376159667969,290.04461669921875,287.22930908203125,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009082883480004,1.0760925484021302e-09,0.0009082873002626,-0.0019207749282941,0.0,0.0,0.0,-0.005091106519103,60.0,0.6365925669670105,-0.0,-6.276837183349926e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.016790136229248e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.49512395891361e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.013079448370263e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.49511377257295e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004504058742895,285.1138610839844,294.1499938964844,286.0520324707031,282.7798156738281,289.9991149902344,287.2112731933594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005693292478099,8.84576634163636e-10,0.000569328374695,-0.0017562363063916,0.0,0.0,0.0,-0.0033006086014211,60.0,0.7413755059242249,-0.0,-6.293549859037739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.016790136229248e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.49512395891361e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.013079448370263e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.49511377257295e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004504058742895,285.1138610839844,294.1499938964844,286.0520324707031,282.7798156738281,289.9991149902344,287.2112731933594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005693292478099,8.84576634163636e-10,0.000569328374695,-0.0017562363063916,0.0,0.0,0.0,-0.0033006086014211,60.0,0.7413755059242249,-0.0,-6.293549859037739e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.002664592117071e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.480248991167171e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.002092752372846e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.480238804826512e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004497003101278,285.1182556152344,294.1499938964844,286.0126647949219,282.75103759765625,289.9678039550781,287.201171875,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009040593286044,1.045337483240871e-09,0.0009040582808665,-0.0018441489664837,0.0,0.0,0.0,-0.005055924411863,60.0,0.6597453355789185,-0.0,-6.273844377346904e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.002797742141411e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.480389417149128e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.002196798566729e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.480379230808468e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004497069749049,285.1403503417969,294.1499938964844,285.9735717773437,282.7223815917969,289.95166015625,287.1911926269531,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008778361370787,1.0206875344920263e-09,0.0008778351475484,-0.0018055670661851,0.0,0.0,0.0,-0.0049129514954984,60.0,0.4829334616661072,-0.0,-6.274026276287259e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.003117884276435e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.480726293986665e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.002444908721372e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.480716107646003e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0004497229529079,285.1537170410156,294.1499938964844,285.8961181640625,282.66558837890625,289.89703369140625,287.1733093261719,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007708841003477,9.174669357570051e-10,0.0007708831690251,-0.0016411511460319,0.0,0.0,0.0,-0.0043286173604428,60.0,0.5128207802772522,-0.0,-6.27446681278343e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.003117884276435e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.480726293986665e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.002444908721372e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.480716107646003e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0004497229529079,285.1537170410156,294.1499938964844,285.8961181640625,282.66558837890625,289.89703369140625,287.1733093261719,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007708841003477,9.174669357570051e-10,0.0007708831690251,-0.0016411511460319,0.0,0.0,0.0,-0.0043286173604428,60.0,0.5128207802772522,-0.0,-6.27446681278343e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,3.692260725074448e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,3.888132050633431e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,2.8717662644339725e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,3.888128048856743e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.000184435484698,285.1541748046875,294.1499938964844,285.8197631835937,282.60955810546875,289.84783935546875,287.15386962890625,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007325909100472,8.317828092962998e-10,0.0007325900369323,-0.0014541797572746,0.0,0.0,0.0,-0.004074671305716,60.0,0.34852996468544,-0.0,-1.0552986040579526e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,3.692260725074448e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,3.888132050633431e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,2.8717662644339725e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,3.888128048856743e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.000184435484698,285.1541748046875,294.1499938964844,285.8197631835937,282.60955810546875,289.84783935546875,287.15386962890625,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007325909100472,8.317828092962998e-10,0.0007325900369323,-0.0014541797572746,0.0,0.0,0.0,-0.004074671305716,60.0,0.34852996468544,-0.0,-1.0552986040579526e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,4.021263885078952e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,4.234588413964957e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,3.127658419543877e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,4.2345840483903885e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0002008698211284,285.15545654296875,294.1499938964844,285.7445678710937,282.5545349121094,289.81298828125,287.139404296875,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004745333571918,5.82047798847185e-10,0.0004745327751152,-0.0010556805646046,0.0,0.0,0.0,-0.0026658799033612,60.0,0.2477082759141922,-0.0,-1.2517443082060709e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,4.021263885078952e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,4.234588413964957e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,3.127658419543877e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,4.2345840483903885e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0002008698211284,285.15545654296875,294.1499938964844,285.7445678710937,282.5545349121094,289.81298828125,287.139404296875,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004745333571918,5.82047798847185e-10,0.0004745327751152,-0.0010556805646046,0.0,0.0,0.0,-0.0026658799033612,60.0,0.2477082759141922,-0.0,-1.2517443082060709e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,3.0293076633824967e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,3.190010102116503e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,2.356134791625664e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.1900068279355764e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001513197203166,285.17706298828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7890014648437,287.1345520019531,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227853158023,4.03722943964624e-10,0.0003227849083486,-0.000738609523978,0.0,0.0,0.0,-0.0018181591294705,60.0,0.193089097738266,-0.0,-7.1035768378635575e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,3.0293076633824967e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,3.190010102116503e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,2.356134791625664e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.1900068279355764e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001513197203166,285.17706298828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7890014648437,287.1345520019531,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227853158023,4.03722943964624e-10,0.0003227849083486,-0.000738609523978,0.0,0.0,0.0,-0.0018181591294705,60.0,0.193089097738266,-0.0,-7.1035768378635575e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,2.534760278649628e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,2.669227251317352e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,1.9714858353836465e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,2.6692245228332467e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001266161416424,285.1802978515625,294.1499938964844,285.63409423828125,282.4742736816406,289.7829284667969,287.1351318359375,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617331047076,3.2944394434686315e-10,0.0002617327845655,-0.0006043810280971,0.0,0.0,0.0,-0.0014755454612895,60.0,0.136433944106102,-0.0,-4.9735229268321746e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,2.006569229706656e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,2.113016125804279e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,1.5606692613800988e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,2.1130139430169947e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001002319768304,285.1824035644531,294.1499938964844,285.5979309082031,282.4481811523437,289.7785949707031,287.13671875,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138086274499,2.6742044689775923e-10,0.0002138083655154,-0.0004892446449957,0.0,0.0,0.0,-0.0012043231399729,60.0,0.098952941596508,-0.0,-3.116725766361128e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,1.303012413700344e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,1.3721361028729008e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,1.0134568583453074e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,1.372134738630848e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,6.508796650450677e-05,285.18603515625,294.1499938964844,285.526611328125,282.3972473144531,289.7737731933594,287.1400756835937,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138841511216,1.736555899078951e-10,0.000138841336593,-0.0003177021862939,0.0,0.0,0.0,-0.000782054499723,60.0,0.0525654777884483,-0.0,-1.314278352815279e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,1.303012413700344e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,1.3721361028729008e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,1.0134568583453074e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,1.372134738630848e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,6.508796650450677e-05,285.18603515625,294.1499938964844,285.526611328125,282.3972473144531,289.7737731933594,287.1400756835937,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138841511216,1.736555899078951e-10,0.000138841336593,-0.0003177021862939,0.0,0.0,0.0,-0.000782054499723,60.0,0.0525654777884483,-0.0,-1.314278352815279e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,8.89574675966287e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.367659004055897e-06,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,6.9189331952657085e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.367648999614175e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,4.4435957534005865e-05,285.1879577636719,294.1499938964844,285.4566955566406,282.3480224609375,289.7716064453125,287.1423645019531,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478772699367256e-05,1.1855552650708034e-10,9.478761057835072e-05,-0.0002168968785554,0.0,0.0,0.0,-0.0005339120980352,60.0,0.0283510945737361,-0.0,-6.125690510394577e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,8.89574675966287e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.367659004055897e-06,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,6.9189331952657085e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.367648999614175e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,4.4435957534005865e-05,285.1879577636719,294.1499938964844,285.4566955566406,282.3480224609375,289.7716064453125,287.1423645019531,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478772699367256e-05,1.1855552650708034e-10,9.478761057835072e-05,-0.0002168968785554,0.0,0.0,0.0,-0.0005339120980352,60.0,0.0283510945737361,-0.0,-6.125690510394577e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,6.558220775332302e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,6.906128874106798e-06,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,5.100852831674274e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,6.906122052896535e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,3.275956987636164e-05,285.18902587890625,294.1499938964844,285.3882751464844,282.3007202148437,289.7705383300781,287.1437683105469,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.98803341947496e-05,8.740269619167407e-11,6.988024688325822e-05,-0.0001599029201315,0.0,0.0,0.0,-0.0003936159191653,60.0,0.0156998708844184,-0.0,-3.3293720558269513e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,6.558220775332302e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,6.906128874106798e-06,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,5.100852831674274e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,6.906122052896535e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,3.275956987636164e-05,285.18902587890625,294.1499938964844,285.3882751464844,282.3007202148437,289.7705383300781,287.1437683105469,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.98803341947496e-05,8.740269619167407e-11,6.988024688325822e-05,-0.0001599029201315,0.0,0.0,0.0,-0.0003936159191653,60.0,0.0156998708844184,-0.0,-3.3293720558269513e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
