time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,4.886416718363762e-06,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,5.145637260284275e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,3.800557124122861e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,5.145631803316064e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,2.4408587705693208e-05,285.18963623046875,294.1499938964844,285.3213806152344,282.2555236816406,289.7699279785156,287.14459228515625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.206669084145688e-05,6.512226868871096e-11,5.206662535783835e-05,-0.0001191409974126,0.0,0.0,0.0,-0.0002932767383754,60.0,0.0086497487500309,-0.0,-1.8482948505038616e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,4.886416718363762e-06,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,5.145637260284275e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,3.800557124122861e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,5.145631803316064e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,2.4408587705693208e-05,285.18963623046875,294.1499938964844,285.3213806152344,282.2555236816406,289.7699279785156,287.14459228515625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.206669084145688e-05,6.512226868871096e-11,5.206662535783835e-05,-0.0001191409974126,0.0,0.0,0.0,-0.0002932767383754,60.0,0.0086497487500309,-0.0,-1.8482948505038616e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,4.120802714169258e-06,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,4.3394079511926975e-06,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,3.20507774631551e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,4.339403403719189e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.0584198864526115e-05,285.1897888183594,294.1499938964844,285.2885437011719,282.2337646484375,289.769775390625,287.14483642578125,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.39087234553881e-05,5.491872234753004e-11,4.390866888570599e-05,-0.0001004736550385,0.0,0.0,0.0,-0.0002473252243362,60.0,0.0062329927459359,-0.0,-1.3144797750275214e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,3.3728586004144745e-06,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,3.5517859942046925e-06,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,2.62334174294665e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,3.551782356225885e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,1.6848074665176682e-05,285.18975830078125,294.1499938964844,285.2561340332031,282.21258544921875,289.7696838378906,287.1449584960937,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5939265217166394e-05,4.495089717115874e-11,3.593922156142071e-05,-8.223751501645893e-05,0.0,0.0,0.0,-0.0002024355344474,60.0,0.0022690913174301,-0.0,-8.806158580121348e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,2.0413613128766883e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,2.149653937522089e-06,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,1.5877299119892996e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,2.1496516637853347e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,1.0196990842814556e-05,285.18975830078125,294.1499938964844,285.1925354003906,282.172119140625,289.76959228515625,287.14508056640625,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1751693566329777e-05,2.7205846950262288e-11,2.1751666281488724e-05,-4.977293428964913e-05,0.0,0.0,0.0,-0.0001225210144184,60.0,-0.0001839967444539,-0.0,-3.225745018320403e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,2.0413613128766883e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,2.149653937522089e-06,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,1.5877299119892996e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,2.1496516637853347e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,1.0196990842814556e-05,285.18975830078125,294.1499938964844,285.1925354003906,282.172119140625,289.76959228515625,287.14508056640625,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1751693566329777e-05,2.7205846950262288e-11,2.1751666281488724e-05,-4.977293428964913e-05,0.0,0.0,0.0,-0.0001225210144184,60.0,-0.0001839967444539,-0.0,-3.225745018320403e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.3488422609952977e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.4203972114046335e-06,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.049102479555586e-06,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.4203957334757431e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,6.73772547088447e-06,285.1897888183594,294.1499938964844,285.1499938964844,282.1458740234375,289.7695617675781,287.1451110839844,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4372632904269269e-05,1.7976505700678658e-11,1.4372615623869931e-05,-3.288788502686657e-05,0.0,0.0,0.0,-8.095688826870173e-05,60.0,-0.000242660040385,-0.0,-1.4083564175981778e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.0546885960138752e-06,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.1106388910775422e-06,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,8.203156198760553e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.110637754209165e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,5.268371296551777e-06,285.1898193359375,294.1499938964844,285.1307067871094,282.1342468261719,289.7695617675781,287.1451416015625,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1240140338486526e-05,1.4058100170077914e-11,1.1240126696066e-05,-2.571879667812027e-05,0.0,0.0,0.0,-6.331218173727393e-05,60.0,-0.0002706718514673,-0.0,-8.610705030942523e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.07714446484897e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.346482794266194e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.948901223793655e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.346477109924308e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.53613097811467e-06,285.1898193359375,294.1499938964844,285.0706787109375,282.0992126464844,289.7695617675781,287.1451416015625,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.410015546658542e-06,6.766527442525483e-12,5.410008725448279e-06,-1.2379327017697506e-05,0.0,0.0,0.0,-3.04730492644012e-05,60.0,-0.0002810765581671,-0.0,-1.99539690326489e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.07714446484897e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.346482794266194e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.948901223793655e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.346477109924308e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.53613097811467e-06,285.1898193359375,294.1499938964844,285.0706787109375,282.0992126464844,289.7695617675781,287.1451416015625,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.410015546658542e-06,6.766527442525483e-12,5.410008725448279e-06,-1.2379327017697506e-05,0.0,0.0,0.0,-3.04730492644012e-05,60.0,-0.0002810765581671,-0.0,-1.99539690326489e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.937826539233356e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.04062672537475e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.507202682660136e-07,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.040624593746543e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.679814638730022e-07,285.1898193359375,294.1499938964844,285.0125427246094,282.0671691894531,289.7695617675781,287.1451416015625,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.064922227873467e-06,2.582669755141209e-12,2.064919726763037e-06,-4.724974132841453e-06,0.0,0.0,0.0,-1.1631098459474742e-05,60.0,-0.0002063858846668,-0.0,-2.90683303165798e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.937826539233356e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.04062672537475e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.507202682660136e-07,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.040624593746543e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.679814638730022e-07,285.1898193359375,294.1499938964844,285.0125427246094,282.0671691894531,289.7695617675781,287.1451416015625,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.064922227873467e-06,2.582669755141209e-12,2.064919726763037e-06,-4.724974132841453e-06,0.0,0.0,0.0,-1.1631098459474742e-05,60.0,-0.0002063858846668,-0.0,-2.90683303165798e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,8.336267853792378e-08,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,8.7785004154739e-08,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,6.483782044597319e-08,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.778491178418336e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,4.164125471106672e-07,285.1898193359375,294.1499938964844,284.98419189453125,282.05230712890625,289.7695617675781,287.1451416015625,285.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.883256441549747e-07,1.11105590873406e-12,8.883245072865975e-07,-2.0326594949438004e-06,0.0,0.0,0.0,-5.003676051273942e-06,60.0,-0.0001588571030879,-0.0,-5.379396811355276e-14,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,4.30791295968902e-08,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,4.5364444645201736e-08,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.3506083241263696e-08,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,4.536439490721023e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.1518850701340853e-07,285.1898193359375,294.1499938964844,284.9563293457031,282.0382995605469,289.7695617675781,287.1451416015625,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.595103177962301e-07,5.746114304858163e-13,4.595097493620415e-07,-1.0511515711186803e-06,0.0,0.0,0.0,-2.5882181944325566e-06,60.0,-0.0001091185331461,-0.0,-1.436561102279715e-14,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.8354925336345795e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,6.145060460482909e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,4.5387289482334844e-09,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,6.1450542432339725e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.9149402891448524e-08,285.1898193359375,294.1499938964844,284.9021301269531,282.0127258300781,289.7695617675781,287.1451416015625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.218731130047672e-08,7.777955254688329e-14,6.21872331407758e-08,-1.422938566975063e-07,0.0,0.0,0.0,-3.502791514620185e-07,60.0,-4.3150419514859095e-05,-0.0,-2.6359990896842927e-16,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.8354925336345795e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,6.145060460482909e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,4.5387289482334844e-09,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,6.1450542432339725e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.9149402891448524e-08,285.1898193359375,294.1499938964844,284.9021301269531,282.0127258300781,289.7695617675781,287.1451416015625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.218731130047672e-08,7.777955254688329e-14,6.21872331407758e-08,-1.422938566975063e-07,0.0,0.0,0.0,-3.502791514620185e-07,60.0,-4.3150419514859095e-05,-0.0,-2.6359990896842927e-16,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,8.442775124850588e-12,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,8.890657307580874e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,6.566620944919999e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.890647766601756e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,4.2173278758106385e-11,285.1898193359375,294.1499938964844,284.8500061035156,281.9906921386719,289.7695617675781,287.1451416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.806667201044505e-11,1.1093245741310261e-16,8.806656098814257e-11,-2.0078066986783928e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-1.0217006092716474e-05,-0.0,-5.5177324088677855e-22,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,8.442775124850588e-12,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,8.890657307580874e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,6.566620944919999e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.890647766601756e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,4.2173278758106385e-11,285.1898193359375,294.1499938964844,284.8500061035156,281.9906921386719,289.7695617675781,287.1451416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.806667201044505e-11,1.1093245741310261e-16,8.806656098814257e-11,-2.0078066986783928e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-1.0217006092716474e-05,-0.0,-5.5177324088677855e-22,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.7908916537245913e-12,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.8858970374929784e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.392919633802503e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.885895085929068e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,8.945846667607338e-12,285.1898193359375,294.1499938964844,284.79931640625,281.9725341796875,289.7695617675781,287.1451416015625,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.041494404081412e-11,2.6319077220257078e-17,2.041491801996198e-11,-4.5982256197119036e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-2.049922841251828e-06,-0.0,-2.4827263911943638e-23,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.7908916537245913e-12,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.8858970374929784e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.392919633802503e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.885895085929068e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,8.945846667607338e-12,285.1898193359375,294.1499938964844,284.79931640625,281.9725341796875,289.7695617675781,287.1451416015625,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.041494404081412e-11,2.6319077220257078e-17,2.041491801996198e-11,-4.5982256197119036e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-2.049922841251828e-06,-0.0,-2.4827263911943638e-23,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.116833064026938e-13,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.388277172536926e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.9797703435713604e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.388271751526067e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.5559563146537734e-12,285.1898193359375,294.1499938964844,284.7493896484375,281.958251953125,289.7695617675781,287.1451416015625,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.760193975106297e-12,7.268611404793315e-18,4.760186602531524e-12,-1.155298860050502e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.755352741383831e-06,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.116833064026938e-13,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.388277172536926e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.9797703435713604e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.388271751526067e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.5559563146537734e-12,285.1898193359375,294.1499938964844,284.7493896484375,281.958251953125,289.7695617675781,287.1451416015625,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.760193975106297e-12,7.268611404793315e-18,4.760186602531524e-12,-1.155298860050502e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.755352741383831e-06,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.116833064026938e-13,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.388277172536926e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.9797703435713604e-13,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.388271751526067e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.5559563146537734e-12,285.1898193359375,294.1499938964844,284.7247314453125,281.9524841308594,289.7695617675781,287.1451416015625,285.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,5.508183969701874e-13,1.949145441157956e-18,-5.508203485340979e-13,-2.879027528532308e-12,0.0,0.0,0.0,0.0,60.0,2.611578338473919e-06,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,5.116833064026938e-13,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,5.388277172536926e-13,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,3.9797703435713604e-13,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,5.388271751526067e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.5559563146537734e-12,285.1898193359375,294.1499938964844,284.70025634765625,281.9476013183594,289.7695617675781,287.1451416015625,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,5.508183969701874e-13,1.949145647953109e-18,-5.508203485340979e-13,-2.879027528532308e-12,0.0,0.0,0.0,0.0,60.0,3.254823695897357e-06,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.6519470214844,281.9402160644531,289.7695617675781,287.1451416015625,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123191915733154e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.14333908338449e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.6519470214844,281.9402160644531,289.7695617675781,287.1451416015625,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123191915733154e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.14333908338449e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.6044616699219,281.93585205078125,289.7695617675781,287.1451416015625,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123192949708919e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.329153398430208e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.6044616699219,281.93585205078125,289.7695617675781,287.1451416015625,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123192949708919e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.329153398430208e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.557861328125,281.9341735839844,289.7695617675781,287.1451416015625,285.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123194500672565e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.253392944519874e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.557861328125,281.9341735839844,289.7695617675781,287.1451416015625,285.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123194500672565e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.253392944519874e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.5121154785156,281.9349365234375,289.7695617675781,287.1451416015625,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123196051636217e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.076528057339601e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.5121154785156,281.9349365234375,289.7695617675781,287.1451416015625,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123196051636217e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,4.076528057339601e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.48956298828125,281.9361267089844,289.7695617675781,287.1451416015625,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123195017660448e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.96861469198484e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.4672546386719,281.93780517578125,289.7695617675781,287.1451416015625,285.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123194500672565e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.857604042423191e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.42333984375,281.9425354003906,289.7695617675781,287.1451416015625,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123193983684682e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.6332380659587216e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.42333984375,281.9425354003906,289.7695617675781,287.1451416015625,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123193983684682e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.6332380659587216e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.3803405761719,281.9488220214844,289.7695617675781,287.1451416015625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123195534648334e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.4085530842276057e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.3803405761719,281.9488220214844,289.7695617675781,287.1451416015625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123195534648334e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,3.4085530842276057e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,-2.558416532013469e-13,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,-2.694138586268463e-13,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,-1.9898851717856802e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,-2.6941358757630333e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,-1.2779781573268869e-12,285.1898193359375,294.1499938964844,284.3383178710937,281.9564208984375,289.7695617675781,287.1451416015625,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.271659206229404e-12,2.753639384640798e-18,2.27165660414419e-12,-2.1715784552511774e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.190836196154123e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
