time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180120,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,-2.558416532013469e-13,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,-2.694138586268463e-13,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,-1.9898851717856802e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,-2.6941358757630333e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,-1.2779781573268869e-12,285.1898193359375,294.1499938964844,284.3383178710937,281.9564208984375,289.7695617675781,287.1451416015625,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.271659206229404e-12,2.753639384640798e-18,2.27165660414419e-12,-2.1715784552511774e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.190836196154123e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,284.2972717285156,281.96502685546875,289.7695617675781,287.1451416015625,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,4.951612037062958e-13,1.3307332210944311e-18,-4.951625589590114e-13,-1.1975509559697397e-12,0.0,0.0,0.0,0.0,60.0,2.9834118322469294e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,284.2972717285156,281.96502685546875,289.7695617675781,287.1451416015625,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,4.951612037062958e-13,1.3307332210944311e-18,-4.951625589590114e-13,-1.1975509559697397e-12,0.0,0.0,0.0,0.0,60.0,2.9834118322469294e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.2771301269531,281.9696350097656,289.7695617675781,287.1451416015625,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.8854267384303967e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.2572326660156,281.974365234375,289.7695617675781,287.1451416015625,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208976333288e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.790857251966372e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.2182006835937,281.9842224121094,289.7695617675781,287.1451416015625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.1232100103090505e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.606591579024098e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.2182006835937,281.9842224121094,289.7695617675781,287.1451416015625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.1232100103090505e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.606591579024098e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.1802062988281,281.99432373046875,289.7695617675781,287.1451416015625,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208459345402e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.433984718663851e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.1802062988281,281.99432373046875,289.7695617675781,287.1451416015625,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208459345402e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.433984718663851e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.143310546875,282.0043640136719,289.7695617675781,287.1451416015625,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208976333288e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.2726496808900265e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.143310546875,282.0043640136719,289.7695617675781,287.1451416015625,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208976333288e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.2726496808900265e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.10748291015625,282.0141296386719,289.7695617675781,287.1451416015625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208459345402e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.121857733072829e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.10748291015625,282.0141296386719,289.7695617675781,287.1451416015625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208459345402e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,2.121857733072829e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.0899658203125,282.0188293457031,289.7695617675781,287.1451416015625,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123207942357519e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.6005529914764338e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.07275390625,282.0233764648437,289.7695617675781,287.1451416015625,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123208459345402e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.1707892326739966e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.0391540527344,282.0318298339844,289.7695617675781,287.1451416015625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123207942357519e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4261244132285356e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.0391540527344,282.0318298339844,289.7695617675781,287.1451416015625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123207942357519e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4261244132285356e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.0067138671875,282.0392761230469,289.7695617675781,287.1451416015625,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4909772971805069e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,284.0067138671875,282.0392761230469,289.7695617675781,287.1451416015625,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4909772971805069e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9754333496094,282.0454406738281,289.7695617675781,287.1451416015625,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123210527296933e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4769045719731366e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9754333496094,282.0454406738281,289.7695617675781,287.1451416015625,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123210527296933e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.4769045719731366e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9453430175781,282.0500793457031,289.7695617675781,287.1451416015625,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123210527296933e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.426078938493447e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9453430175781,282.0500793457031,289.7695617675781,287.1451416015625,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123210527296933e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.426078938493447e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9307556152344,282.0517578125,289.7695617675781,287.1451416015625,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.392195144944708e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.9164733886719,282.052978515625,289.7695617675781,287.1451416015625,285.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123204323442339e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.3563075071942876e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8888244628906,282.05389404296875,289.7695617675781,287.1451416015625,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123206391393873e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2827559885408846e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8888244628906,282.05389404296875,289.7695617675781,287.1451416015625,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123206391393873e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2827559885408846e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8624267578125,282.05255126953125,289.7695617675781,287.1451416015625,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2072006256858003e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8624267578125,282.05255126953125,289.7695617675781,287.1451416015625,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123209493321171e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2072006256858003e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8373107910156,282.0487060546875,289.7695617675781,287.1451416015625,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123212595248468e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.1327155107210274e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8373107910156,282.0487060546875,289.7695617675781,287.1451416015625,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123212595248468e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.1327155107210274e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8135070800781,282.04217529296875,289.7695617675781,287.1451416015625,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123214663199996e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.0608719094307162e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8135070800781,282.04217529296875,289.7695617675781,287.1451416015625,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123214663199996e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.0608719094307162e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.80206298828125,282.0378112792969,289.7695617675781,287.1451416015625,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123215697175765e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.026714926410932e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,283.7909851074219,282.0326843261719,289.7695617675781,287.1451416015625,285.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.150667443954647e-12,-1.328998106362024e-18,-3.150665926071605e-12,3.1394296884368345e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.93650814962166e-07,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.7698059082031,282.0199584960937,289.7695617675781,287.1451416015625,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123216731151528e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,9.290940852224594e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.7698059082031,282.0199584960937,289.7695617675781,287.1451416015625,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123216731151528e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,9.290940852224594e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.75,282.0038146972656,289.7695617675781,287.1451416015625,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123216731151528e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,8.684311865181371e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.75,282.0038146972656,289.7695617675781,287.1451416015625,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123216731151528e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,8.684311865181371e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.73291015625,281.9877624511719,289.7695617675781,287.1451416015625,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123218282115176e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,8.116166441141104e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.73291015625,281.9877624511719,289.7695617675781,287.1451416015625,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123218282115176e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,8.116166441141104e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.7197265625,281.9753723144531,289.7695617675781,287.1451416015625,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123215180187879e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,7.580356395919807e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
