time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185160,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8266296386719,282.0757751464844,289.7695617675781,287.1451416015625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.1232198330788265e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-9.818780881687417e-07,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.82550048828125,282.07470703125,289.7695617675781,287.1451416015625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221901030356e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-3.0056139621592592e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.82550048828125,282.07470703125,289.7695617675781,287.1451416015625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221901030356e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-3.0056139621592592e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.82159423828125,282.071044921875,289.7695617675781,287.1451416015625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221384042473e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-1.899632025015308e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.82159423828125,282.071044921875,289.7695617675781,287.1451416015625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221384042473e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-1.899632025015308e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8146057128906,282.0644836425781,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221901030356e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-1.1656884453259408e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.8146057128906,282.0644836425781,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123221901030356e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,-1.1656884453259408e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,283.8042297363281,282.05474853515625,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.951612037062958e-13,1.3307348754556557e-18,-4.951625589590114e-13,-1.1975509559697397e-12,0.0,0.0,0.0,0.0,60.0,-6.969173114157456e-07,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,283.8042297363281,282.05474853515625,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.951612037062958e-13,1.3307348754556557e-18,-4.951625589590114e-13,-1.1975509559697397e-12,0.0,0.0,0.0,0.0,60.0,-6.969173114157456e-07,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.558416532013469e-13,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.694138586268463e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.9898851717856802e-13,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.6941358757630333e-13,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2779781573268869e-12,285.1898193359375,294.1499938964844,283.7976989746094,282.0486145019531,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.951612037062958e-13,1.3307357026362682e-18,-4.951625589590114e-13,-1.1975509559697397e-12,0.0,0.0,0.0,0.0,60.0,2.525730451452546e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.79022216796875,282.04156494140625,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.216002121385729e-12,3.372054499836469e-18,2.215998651938777e-12,-3.8530550278137454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.043433141807327e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.772216796875,282.0246887207031,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123223451994004e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2404240123942143e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0,285.1898193359375,294.1499938964844,283.772216796875,282.0246887207031,289.7695617675781,287.1451416015625,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3950403754745853e-13,7.123223451994004e-19,-4.395047422788706e-13,4.839256708029371e-13,0.0,0.0,0.0,0.0,60.0,1.2404240123942143e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.7571205601640827e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.8503343302000983e-09,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.3666531240019702e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.8503324428209567e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,8.777153226446899e-09,285.1898193359375,294.1499938964844,283.75,282.0038146972656,289.7695617675781,287.1451416015625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8726090900145212e-08,2.3422227902309377e-14,1.8726066031149458e-08,-4.28485833481318e-08,0.0,0.0,0.0,-1.0548683349043137e-07,60.0,-1.339836944680428e-05,-0.0,-2.389974929082933e-17,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.7571205601640827e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,1.8503343302000983e-09,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.3666531240019702e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,1.8503324428209567e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,8.777153226446899e-09,285.1898193359375,294.1499938964844,283.75,282.0038146972656,289.7695617675781,287.1451416015625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8726090900145212e-08,2.3422227902309377e-14,1.8726066031149458e-08,-4.28485833481318e-08,0.0,0.0,0.0,-1.0548683349043137e-07,60.0,-1.339836944680428e-05,-0.0,-2.389974929082933e-17,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.9123396199915987e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.013787714361116e-08,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.4873794640379856e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.0137855827329083e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.552503144050206e-08,285.1898193359375,294.1499938964844,283.7240295410156,281.9794311523437,289.7695617675781,287.1451416015625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0382449861244825e-07,2.549196476738652e-13,2.0382424281706335e-07,-4.663611434807535e-07,0.0,0.0,0.0,-1.1480733519420028e-06,60.0,-0.0001479196216678,-0.0,-2.830872412908623e-15,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.9123396199915987e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.013787714361116e-08,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.4873794640379856e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.0137855827329083e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.552503144050206e-08,285.1898193359375,294.1499938964844,283.7240295410156,281.9794311523437,289.7695617675781,287.1451416015625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0382449861244825e-07,2.549196476738652e-13,2.0382424281706335e-07,-4.663611434807535e-07,0.0,0.0,0.0,-1.1480733519420028e-06,60.0,-0.0001479196216678,-0.0,-2.830872412908623e-15,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.544723827213602e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.679719557363569e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.979235264570889e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.679716715192626e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2711383305941126e-06,285.1898193359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7695617675781,287.1451721191406,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.711433580770972e-06,3.3913052487760664e-12,2.7114301701658405e-06,-6.204452347446932e-06,0.0,0.0,0.0,-1.5272729797288775e-05,60.0,-0.0021848690230399,-0.0,-5.012698697966222e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.544723827213602e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,2.679719557363569e-07,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,1.979235264570889e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.679716715192626e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.2711383305941126e-06,285.1898193359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7695617675781,287.1451721191406,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.711433580770972e-06,3.3913052487760664e-12,2.7114301701658405e-06,-6.204452347446932e-06,0.0,0.0,0.0,-1.5272729797288775e-05,60.0,-0.0021848690230399,-0.0,-5.012698697966222e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.972596687162877e-07,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,4.1833396835500025e-07,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,3.0898061709194735e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,4.183335420293588e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,1.9843882910208777e-06,285.1898498535156,294.1499938964844,283.6797180175781,281.93780517578125,289.76953125,287.1451721191406,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.232959327055141e-06,5.294388625426416e-12,4.232954324834282e-06,-9.686021257948596e-06,0.0,0.0,0.0,-2.3843065719120204e-05,60.0,-0.0041299131698906,-0.0,-1.2216285925556458e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,6.919268571436987e-07,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.286329832822958e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,5.381668302106846e-07,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.286322443178506e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,3.4563072404125705e-06,285.1898803710937,294.1499938964844,283.6636047363281,281.92266845703125,289.7695007324219,287.1452331542969,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.37265827410738e-06,9.221338970188953e-12,7.372649179160362e-06,-1.687046096776612e-05,0.0,0.0,0.0,-4.152808105573058e-05,60.0,-0.0070621380582451,-0.0,-3.706044152118615e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,1.5655426750527113e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,1.6485935248056194e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,1.2176477639513903e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,1.6485918195030536e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.82018560130382e-06,285.18994140625,294.1499938964844,283.6295471191406,281.89068603515625,289.7694396972656,287.145263671875,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.668098229856696e-05,2.0863815883287448e-11,1.668096228968352e-05,-3.817038304987364e-05,0.0,0.0,0.0,-9.395925735589115e-05,60.0,-0.0132707320153713,-0.0,-1.8972304630104908e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,1.5655426750527113e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,1.6485935248056194e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,1.2176477639513903e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,1.6485918195030536e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.82018560130382e-06,285.18994140625,294.1499938964844,283.6295471191406,281.89068603515625,289.7694396972656,287.145263671875,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.668098229856696e-05,2.0863815883287448e-11,1.668096228968352e-05,-3.817038304987364e-05,0.0,0.0,0.0,-9.395925735589115e-05,60.0,-0.0132707320153713,-0.0,-1.8972304630104908e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,3.404009248697548e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,3.584589194360888e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,2.64757022705453e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,3.5845855563820805e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,1.700367829471361e-05,285.1902160644531,294.1499938964844,283.5932006835937,281.8565673828125,289.7690734863281,287.14556884765625,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6270175769459456e-05,4.5365045053813446e-11,3.627012847573496e-05,-8.299537876155227e-05,0.0,0.0,0.0,-0.0002042996202362,60.0,-0.0303057581186294,-0.0,-8.969572307115925e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,3.404009248697548e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,3.584589194360888e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,2.64757022705453e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,3.5845855563820805e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,1.700367829471361e-05,285.1902160644531,294.1499938964844,283.5932006835937,281.8565673828125,289.7690734863281,287.14556884765625,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6270175769459456e-05,4.5365045053813446e-11,3.627012847573496e-05,-8.299537876155227e-05,0.0,0.0,0.0,-0.0002042996202362,60.0,-0.0303057581186294,-0.0,-8.969572307115925e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,5.534728188649751e-06,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,5.8283408179704566e-06,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,4.304800313548185e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,5.828334906254895e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,2.764702730928548e-05,285.1907653808594,294.1499938964844,283.5548095703125,281.82049560546875,289.7684326171875,287.1460876464844,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897348819416948e-05,7.376124017133279e-11,5.8973415434593335e-05,-0.0001349461817881,0.0,0.0,0.0,-0.0003321809344924,60.0,-0.05256212875247,-0.0,-2.3712798391528617e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,5.534728188649751e-06,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,5.8283408179704566e-06,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,4.304800313548185e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,5.828334906254895e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,2.764702730928548e-05,285.1907653808594,294.1499938964844,283.5548095703125,281.82049560546875,289.7684326171875,287.1460876464844,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897348819416948e-05,7.376124017133279e-11,5.8973415434593335e-05,-0.0001349461817881,0.0,0.0,0.0,-0.0003321809344924,60.0,-0.05256212875247,-0.0,-2.3712798391528617e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,8.544056981918402e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,8.997311851999257e-06,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,6.645395842497237e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,8.997302757052239e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,4.267919939593412e-05,285.1913757324219,294.1499938964844,283.5145263671875,281.7826538085937,289.7671203613281,287.1468811035156,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.103833872359246e-05,1.1386645099031867e-10,9.103822230827065e-05,-0.0002083186845993,0.0,0.0,0.0,-0.0005127931362949,60.0,-0.0940916612744331,-0.0,-5.6509114054748e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,8.544056981918402e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,8.997311851999257e-06,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,6.645395842497237e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,8.997302757052239e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,4.267919939593412e-05,285.1913757324219,294.1499938964844,283.5145263671875,281.7826538085937,289.7671203613281,287.1468811035156,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.103833872359246e-05,1.1386645099031867e-10,9.103822230827065e-05,-0.0002083186845993,0.0,0.0,0.0,-0.0005127931362949,60.0,-0.0940916612744331,-0.0,-5.6509114054748e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,1.0909101547440514e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,1.1487820302136242e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,8.484879799652845e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,1.148780847870512e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,5.449305172078312e-05,285.1923217773437,294.1499938964844,283.4937438964844,281.7631530761719,289.7657165527344,287.1474304199219,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001162380794994,1.4538518999795969e-10,0.0001162379339803,-0.0002659821766428,0.0,0.0,0.0,-0.0006547363009303,60.0,-0.1126123741269111,-0.0,-9.212302587435771e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,1.476104444009252e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,1.5544106645393185e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,1.1480844477773644e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,1.5544090274488553e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.373424887191504e-05,285.1937255859375,294.1499938964844,283.4725952148437,281.7432861328125,289.7632751464844,287.1478881835937,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001572807377669,1.9671947404376056e-10,0.0001572805340401,-0.0003598984330892,0.0,0.0,0.0,-0.0008859180379658,60.0,-0.1463090777397155,-0.0,-1.6866478214083711e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,2.761649557214696e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,2.9081527827656828e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,2.1479556380654685e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,2.908149872382637e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001379496825393,285.1986694335937,294.1499938964844,283.42919921875,281.7025451660156,289.75152587890625,287.1446228027344,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294256635243,3.6804284619940115e-10,0.0002942562568932,-0.0006733346381224,0.0,0.0,0.0,-0.0016574659384787,60.0,-0.2600126564502716,-0.0,-5.903741495671966e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,2.761649557214696e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,2.9081527827656828e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,2.1479556380654685e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,2.908149872382637e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001379496825393,285.1986694335937,294.1499938964844,283.42919921875,281.7025451660156,289.75152587890625,287.1446228027344,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294256635243,3.6804284619940115e-10,0.0002942562568932,-0.0006733346381224,0.0,0.0,0.0,-0.0016574659384787,60.0,-0.2600126564502716,-0.0,-5.903741495671966e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,3.469926377874799e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,3.654003376141191e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,2.698839125514496e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,3.653999374364503e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001733294775476,285.2033386230469,294.1499938964844,283.38458251953125,281.6606140136719,289.7126159667969,287.1154479980469,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005609598010778,6.53974874254004e-10,0.0005609591607935,-0.0011583514278754,0.0,0.0,0.0,-0.0031305155716836,60.0,-0.4966554641723633,-0.0,-9.320316074479253e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,3.469926377874799e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,3.654003376141191e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,2.698839125514496e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,3.653999374364503e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001733294775476,285.2033386230469,294.1499938964844,283.38458251953125,281.6606140136719,289.7126159667969,287.1154479980469,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005609598010778,6.53974874254004e-10,0.0005609591607935,-0.0011583514278754,0.0,0.0,0.0,-0.0031305155716836,60.0,-0.4966554641723633,-0.0,-9.320316074479253e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.023176244227216e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.501848398940638e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.018045289441943e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.50183894019574e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0004507249686866,285.2099914550781,294.1499938964844,283.3388977050781,281.6177062988281,289.6526184082031,287.06414794921875,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001597233640495,5.52963119737626e-10,0.0001597228110767,-0.0012940258020535,0.0,0.0,0.0,-0.001091603655368,60.0,-0.5994929671287537,-0.0,-6.302440880290305e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.023176244227216e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.501848398940638e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.018045289441943e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.50183894019574e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0004507249686866,285.2099914550781,294.1499938964844,283.3388977050781,281.6177062988281,289.6526184082031,287.06414794921875,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001597233640495,5.52963119737626e-10,0.0001597228110767,-0.0012940258020535,0.0,0.0,0.0,-0.001091603655368,60.0,-0.5994929671287537,-0.0,-6.302440880290305e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,3.845190803986043e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,4.049175186082721e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,2.9907121643191203e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,4.049170820508152e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001920746581163,285.21142578125,294.1499938964844,283.2923889160156,281.57403564453125,289.56591796875,287.0081481933594,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008366329129785,9.400511480350815e-10,0.0008366319816559,-0.0016347765922546,0.0,0.0,0.0,-0.0046473136171698,60.0,-0.923973262310028,-0.0,-1.144525452190237e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,3.845190803986043e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,4.049175186082721e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,2.9907121643191203e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,4.049170820508152e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001920746581163,285.21142578125,294.1499938964844,283.2923889160156,281.57403564453125,289.56591796875,287.0081481933594,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008366329129785,9.400511480350815e-10,0.0008366319816559,-0.0016347765922546,0.0,0.0,0.0,-0.0046473136171698,60.0,-0.923973262310028,-0.0,-1.144525452190237e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
